time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0133056640625,0.0,0.0,9.326740837423132e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.821507410379128e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.94464111328125,0.0,0.0,7.25413192412816e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.155029296875,0.0,0.0,9.821527055464684e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004658900143112,291.1733093261719,294.1499938964844,268.4026184082031,267.797119140625,278.9067687988281,270.1582336425781,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.428908348083496,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0133056640625,0.0,0.0,9.326740837423132e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.821507410379128e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.94464111328125,0.0,0.0,7.25413192412816e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.155029296875,0.0,0.0,9.821527055464684e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004658900143112,291.1733093261719,294.1499938964844,268.4026184082031,267.797119140625,278.9067687988281,270.1582336425781,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.428908348083496,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.989501953125,0.0,0.0,9.322410187451168e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.816946840146556e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9212341308594,0.0,0.0,7.250763155752793e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1365051269531,0.0,0.0,9.816966485232116e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004656736855395,291.1732482910156,294.1499938964844,268.3951721191406,267.7918701171875,278.8139038085937,269.98712158203125,291.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.424934387207031,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9658203125,0.0,0.0,9.31810136535205e-05,293.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.812409552978352e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.89801025390625,0.0,0.0,7.247412577271461e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1181335449219,0.0,0.0,9.81242919806391e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0004654584627132,291.1732177734375,294.1499938964844,268.3880310058594,267.78692626953125,278.7218017578125,269.8337097167969,291.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.420672416687012,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189453125,0.0,0.0,9.30958049139008e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.80343684204854e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8519592285156,0.0,0.0,7.240784907480702e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.08172607421875,0.0,0.0,9.8034564871341e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004650328191928,291.173095703125,294.1499938964844,268.3746643066406,267.7778625488281,278.5400085449219,269.5722961425781,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.411419868469238,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189453125,0.0,0.0,9.30958049139008e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.80343684204854e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8519592285156,0.0,0.0,7.240784907480702e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.08172607421875,0.0,0.0,9.8034564871341e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004650328191928,291.173095703125,294.1499938964844,268.3746643066406,267.7778625488281,278.5400085449219,269.5722961425781,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.411419868469238,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8726806640625,0.0,0.0,9.301232785219328e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.794646030059084e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8065185546875,0.0,0.0,7.234291842905805e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0457763671875,0.0,0.0,9.79466494754888e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.00046461581951,291.1729736328125,294.1499938964844,268.3622741699219,267.7696533203125,278.3613586425781,269.3604431152344,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.401415824890137,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8726806640625,0.0,0.0,9.301232785219328e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.794646030059084e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8065185546875,0.0,0.0,7.234291842905805e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0457763671875,0.0,0.0,9.79466494754888e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.00046461581951,291.1729736328125,294.1499938964844,268.3622741699219,267.7696533203125,278.3613586425781,269.3604431152344,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.401415824890137,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8269958496094,0.0,0.0,9.293106995755808e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.786088776309045e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7616577148437,0.0,0.0,7.227971946122125e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0102844238281,0.0,0.0,9.78610769379884e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004642099374905,291.1728210449219,294.1499938964844,268.3506774902344,267.7621765136719,278.1857604980469,269.187744140625,291.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.390912055969238,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8269958496094,0.0,0.0,9.293106995755808e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.786088776309045e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7616577148437,0.0,0.0,7.227971946122125e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0102844238281,0.0,0.0,9.78610769379884e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004642099374905,291.1728210449219,294.1499938964844,268.3506774902344,267.7621765136719,278.1857604980469,269.187744140625,291.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.390912055969238,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78192138671875,0.0,0.0,9.285247506340966e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.777813102118672e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7173767089844,0.0,0.0,7.221859414130449e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9752197265625,0.0,0.0,9.777831292012706e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004638173559214,291.1726379394531,294.1499938964844,268.3396301269531,267.7552185058594,278.0132141113281,269.0460205078125,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38015079498291,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78192138671875,0.0,0.0,9.285247506340966e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.777813102118672e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7173767089844,0.0,0.0,7.221859414130449e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9752197265625,0.0,0.0,9.777831292012706e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004638173559214,291.1726379394531,294.1499938964844,268.3396301269531,267.7552185058594,278.0132141113281,269.0460205078125,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38015079498291,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.75958251953125,0.0,0.0,9.281430538976564e-05,293.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.773793135536836e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6954345703125,0.0,0.0,7.218890095828101e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9578857421875,0.0,0.0,9.773812053026631e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004636266676243,291.17254638671875,294.1499938964844,268.3342590332031,267.7518615722656,277.9280700683594,268.9848022460937,291.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37474536895752,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7373962402344,0.0,0.0,9.277694334741682e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.769859025254846e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.67364501953125,0.0,0.0,7.215984805952758e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9406433105469,0.0,0.0,9.76987721514888e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0004634400538634,291.1724548339844,294.1499938964844,268.3289489746094,267.7485656738281,277.8436279296875,268.9290466308594,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.369362831115724,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6934509277344,0.0,0.0,9.270482405554505e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.76226438069716e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6304626464844,0.0,0.0,7.210375042632222e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.0,0.0,9.762282570591196e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004630797775462,291.1722412109375,294.1499938964844,268.3183898925781,267.7420959472656,277.6769714355469,268.8316650390625,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.358773231506348,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6934509277344,0.0,0.0,9.270482405554505e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.76226438069716e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6304626464844,0.0,0.0,7.210375042632222e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.0,0.0,9.762282570591196e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004630797775462,291.1722412109375,294.1499938964844,268.3183898925781,267.7420959472656,277.6769714355469,268.8316650390625,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.358773231506348,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6500244140625,0.0,0.0,9.26364227780141e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.75506118265912e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5878295898437,0.0,0.0,7.205054862424731e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87274169921875,0.0,0.0,9.755079372553156e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004627380985766,291.1719970703125,294.1499938964844,268.3077697753906,267.73553466796875,277.51318359375,268.75006103515625,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.348591804504396,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6500244140625,0.0,0.0,9.26364227780141e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.75506118265912e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5878295898437,0.0,0.0,7.205054862424731e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87274169921875,0.0,0.0,9.755079372553156e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004627380985766,291.1719970703125,294.1499938964844,268.3077697753906,267.73553466796875,277.51318359375,268.75006103515625,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.348591804504396,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.607177734375,0.0,0.0,9.257201600121334e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.74827926256694e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5457458496094,0.0,0.0,7.200045365607366e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.83941650390625,0.0,0.0,9.748296724865212e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004624163848347,291.1717224121094,294.1499938964844,268.2968444824219,267.728759765625,277.3521728515625,268.6810913085937,291.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.339022636413574,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.607177734375,0.0,0.0,9.257201600121334e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.74827926256694e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5457458496094,0.0,0.0,7.200045365607366e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.83941650390625,0.0,0.0,9.748296724865212e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004624163848347,291.1717224121094,294.1499938964844,268.2968444824219,267.728759765625,277.3521728515625,268.6810913085937,291.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.339022636413574,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5648498535156,0.0,0.0,9.251185110770166e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.741943358676508e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5041809082031,0.0,0.0,7.195366197265685e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8064880371094,0.0,0.0,9.741960820974782e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004621158295776,291.1714172363281,294.1499938964844,268.285400390625,267.7215576171875,277.1938781738281,268.6222229003906,291.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.330269813537598,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5648498535156,0.0,0.0,9.251185110770166e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.741943358676508e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5041809082031,0.0,0.0,7.195366197265685e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8064880371094,0.0,0.0,9.741960820974782e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004621158295776,291.1714172363281,294.1499938964844,268.285400390625,267.7215576171875,277.1938781738281,268.6222229003906,291.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.330269813537598,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5438842773437,0.0,0.0,9.248342394130304e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.738950029714032e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.48358154296875,0.0,0.0,7.193155033746734e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901916503906,0.0,0.0,9.738967492012308e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004619738610927,291.1712646484375,294.1499938964844,268.2794494628906,267.7177429199219,277.11572265625,268.5959167480469,291.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.32625961303711,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5230407714844,0.0,0.0,9.245614637620748e-05,293.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.736077481647952e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4631042480469,0.0,0.0,7.191033364506438e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77398681640625,0.0,0.0,9.736094216350466e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004618375969585,291.1711120605469,294.1499938964844,268.27325439453125,267.7137145996094,277.0382385253906,268.5714416503906,291.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.322525024414062,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48175048828125,0.0,0.0,9.240509825758636e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.730702004162596e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42254638671875,0.0,0.0,7.18706360203214e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7418518066406,0.0,0.0,9.730719466460867e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004615826182998,291.1707458496094,294.1499938964844,268.2601623535156,267.705078125,276.8851928710937,268.5271301269531,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.315973281860352,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48175048828125,0.0,0.0,9.240509825758636e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.730702004162596e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42254638671875,0.0,0.0,7.18706360203214e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7418518066406,0.0,0.0,9.730719466460867e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004615826182998,291.1707458496094,294.1499938964844,268.2601623535156,267.705078125,276.8851928710937,268.5271301269531,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.315973281860352,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4409484863281,0.0,0.0,9.235890320269392e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.725837298901752e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824768066406,0.0,0.0,7.183470734162256e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7101135253906,0.0,0.0,9.725854033604264e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004613518540281,291.1703491210937,294.1499938964844,268.2459411621094,267.6954345703125,276.73468017578125,268.4879455566406,290.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31080150604248,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4409484863281,0.0,0.0,9.235890320269392e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.725837298901752e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824768066406,0.0,0.0,7.183470734162256e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7101135253906,0.0,0.0,9.725854033604264e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004613518540281,291.1703491210937,294.1499938964844,268.2459411621094,267.6954345703125,276.73468017578125,268.4879455566406,290.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31080150604248,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4006652832031,0.0,0.0,9.231773583451286e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.72150228335522e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3428955078125,0.0,0.0,7.180268585216254e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787414550781,0.0,0.0,9.721519018057734e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004611462063621,291.1699523925781,294.1499938964844,268.2303466796875,267.6846008300781,276.58660888671875,268.4527893066406,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.307190895080566,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4006652832031,0.0,0.0,9.231773583451286e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.72150228335522e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3428955078125,0.0,0.0,7.180268585216254e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787414550781,0.0,0.0,9.721519018057734e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004611462063621,291.1699523925781,294.1499938964844,268.2303466796875,267.6846008300781,276.58660888671875,268.4527893066406,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.307190895080566,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36083984375,0.0,0.0,9.228176350006834e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.717714419821276e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30377197265625,0.0,0.0,7.1774709795136e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64776611328125,0.0,0.0,9.71773115452379e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004609665193129,291.16949462890625,294.1499938964844,268.2131652832031,267.6723937988281,276.4408874511719,268.4206848144531,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.305317878723145,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36083984375,0.0,0.0,9.228176350006834e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.717714419821276e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30377197265625,0.0,0.0,7.1774709795136e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64776611328125,0.0,0.0,9.71773115452379e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004609665193129,291.16949462890625,294.1499938964844,268.2131652832031,267.6723937988281,276.4408874511719,268.4206848144531,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.305317878723145,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3410949707031,0.0,0.0,9.22657854971476e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.716031490825117e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843933105469,0.0,0.0,7.176227518357337e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63238525390625,0.0,0.0,9.716048225527628e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004608867166098,291.16925048828125,294.1499938964844,268.20391845703125,267.66571044921875,276.368896484375,268.40557861328125,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.305093765258787,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.32147216796875,0.0,0.0,9.225117537425832e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.714492625789715e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26513671875,0.0,0.0,7.175091013778001e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171264648437,0.0,0.0,9.71450936049223e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.000460813724203,291.16900634765625,294.1499938964844,268.1941833496094,267.6585998535156,276.2974548339844,268.39093017578125,290.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.305370330810549,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2825927734375,0.0,0.0,9.222614608006552e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.71185727394186e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2269287109375,0.0,0.0,7.173144695116207e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5868530273437,0.0,0.0,9.711873281048612e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004606886941473,291.1684875488281,294.1499938964844,268.1732177734375,267.6430358886719,276.1561889648437,268.3627624511719,290.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.307500839233398,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2825927734375,0.0,0.0,9.222614608006552e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.71185727394186e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2269287109375,0.0,0.0,7.173144695116207e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5868530273437,0.0,0.0,9.711873281048612e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004606886941473,291.1684875488281,294.1499938964844,268.1732177734375,267.6430358886719,276.1561889648437,268.3627624511719,290.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.307500839233398,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.244140625,0.0,0.0,9.220687934430316e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.709828736959024e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1891784667969,0.0,0.0,7.171646575443447e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569152832031,0.0,0.0,9.709844744065776e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004605924768839,291.1679077148437,294.1499938964844,268.1499938964844,267.6255187988281,276.0169982910156,268.3356628417969,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.311923027038574,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.244140625,0.0,0.0,9.220687934430316e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.709828736959024e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1891784667969,0.0,0.0,7.171646575443447e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569152832031,0.0,0.0,9.709844744065776e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004605924768839,291.1679077148437,294.1499938964844,268.1499938964844,267.6255187988281,276.0169982910156,268.3356628417969,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.311923027038574,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2061462402344,0.0,0.0,9.219352796208112e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.708422294352204e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.15185546875,0.0,0.0,7.170607568696141e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273132324219,0.0,0.0,9.708437573863192e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004605257418006,291.1673278808594,294.1499938964844,268.124267578125,267.6058654785156,275.8798828125,268.30908203125,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.31883716583252,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
