time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2061462402344,0.0,0.0,9.219352796208112e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.708422294352204e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.15185546875,0.0,0.0,7.170607568696141e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273132324219,0.0,0.0,9.708437573863192e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004605257418006,291.1673278808594,294.1499938964844,268.124267578125,267.6058654785156,275.8798828125,268.30908203125,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.31883716583252,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686096191406,0.0,0.0,9.21858663787134e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.70761539065279e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1149597167969,0.0,0.0,7.17001166776754e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.498046875,0.0,0.0,9.707631397759542e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004604874993674,291.16668701171875,294.1499938964844,268.0959777832031,267.58416748046875,275.74468994140625,268.28253173828125,290.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.328368186950684,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686096191406,0.0,0.0,9.21858663787134e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.70761539065279e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1149597167969,0.0,0.0,7.17001166776754e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.498046875,0.0,0.0,9.707631397759542e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004604874993674,291.16668701171875,294.1499938964844,268.0959777832031,267.58416748046875,275.74468994140625,268.28253173828125,290.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.328368186950684,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1499938964844,0.0,0.0,9.218409104505554e-05,293.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.707428398542106e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0966491699219,0.0,0.0,7.16987342457287e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4835205078125,0.0,0.0,9.707443678053096e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0004604785935953,291.1663513183594,294.1499938964844,268.0809631347656,267.5726013183594,275.67779541015625,268.2691345214844,290.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.33410358428955,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1314697265625,0.0,0.0,9.218363993568346e-05,293.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.707381104817614e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0784606933594,0.0,0.0,7.169838499976322e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690856933594,0.0,0.0,9.707396384328604e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004604763526003,291.166015625,294.1499938964844,268.0653381347656,267.560546875,275.61138916015625,268.255615234375,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.78643427723091e-09,0.0009822278516367,-0.0089720180258154,0.0,0.0,0.0,-0.0066899112425744,60.0,-15.340456008911133,-0.0,-6.577900535376102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0947570800781,0.0,0.0,9.218661580234766e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.707694698590784e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0424194335937,0.0,0.0,7.170069875428453e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,9.707709250506014e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004604912246577,291.165283203125,294.1499938964844,268.03253173828125,267.53515625,275.4798278808594,268.2280578613281,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35483741760254,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0947570800781,0.0,0.0,9.218661580234766e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.707694698590784e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0424194335937,0.0,0.0,7.170069875428453e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,9.707709250506014e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004604912246577,291.165283203125,294.1499938964844,268.03253173828125,267.53515625,275.4798278808594,268.2280578613281,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35483741760254,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0584411621094,0.0,0.0,9.219464845955372e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.708540164865552e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0067443847656,0.0,0.0,7.170694880187511e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4121398925781,0.0,0.0,9.708555444376545e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004605313588399,291.1645202636719,294.1499938964844,267.99774169921875,267.50811767578125,275.3499450683594,268.1995849609375,290.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.371459007263184,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0584411621094,0.0,0.0,9.219464845955372e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.708540164865552e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0067443847656,0.0,0.0,7.170694880187511e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4121398925781,0.0,0.0,9.708555444376545e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004605313588399,291.1645202636719,294.1499938964844,267.99774169921875,267.50811767578125,275.3499450683594,268.1995849609375,290.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.371459007263184,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0225524902344,0.0,0.0,9.22076142160222e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.709905862109736e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714660644531,0.0,0.0,7.171703327912837e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841247558594,0.0,0.0,9.709920414024964e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004605961439665,291.1636962890625,294.1499938964844,267.9611511230469,267.4795837402344,275.2216796875,268.1700439453125,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.390149116516112,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0225524902344,0.0,0.0,9.22076142160222e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.709905862109736e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714660644531,0.0,0.0,7.171703327912837e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841247558594,0.0,0.0,9.709920414024964e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004605961439665,291.1636962890625,294.1499938964844,267.9611511230469,267.4795837402344,275.2216796875,268.1700439453125,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.390149116516112,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9870300292969,0.0,0.0,9.222544758813456e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.711783786769956e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9365539550781,0.0,0.0,7.1730901254341e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,9.711797611089425e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004606852016877,291.162841796875,294.1499938964844,267.9230041503906,267.4496765136719,275.0950012207031,268.1392517089844,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.410761833190918,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9870300292969,0.0,0.0,9.222544758813456e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.711783786769956e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9365539550781,0.0,0.0,7.1730901254341e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,9.711797611089425e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004606852016877,291.162841796875,294.1499938964844,267.9230041503906,267.4496765136719,275.0950012207031,268.1392517089844,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.410761833190918,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96942138671875,0.0,0.0,9.223616507370024e-05,293.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.712912287795916e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91925048828125,0.0,0.0,7.173923950176686e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,9.712926839711145e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004607387527357,291.16241455078125,294.1499938964844,267.90338134765625,267.43426513671875,275.0322570800781,268.12335205078125,290.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.421765327453612,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.951904296875,0.0,0.0,9.22480903682299e-05,293.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.714168118080124e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9020690917969,0.0,0.0,7.174851634772494e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,9.714182669995353e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004607983282767,291.1619567871094,294.1499938964844,267.8834228515625,267.4185791015625,274.9698486328125,268.1070861816406,290.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.433189392089844,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,9.227554983226582e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.717060311231762e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.867919921875,0.0,0.0,7.176987128332257e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.717074135551228e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004609354946296,291.1610107421875,294.1499938964844,267.8426513671875,267.3863830566406,274.8461303710937,268.07354736328125,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.457233428955078,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,9.227554983226582e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.717060311231762e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.867919921875,0.0,0.0,7.176987128332257e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.717074135551228e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004609354946296,291.1610107421875,294.1499938964844,267.8426513671875,267.3863830566406,274.8461303710937,268.07354736328125,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.457233428955078,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827514648437,0.0,0.0,9.230784780811518e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.720461093820632e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8341369628906,0.0,0.0,7.179499516496435e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,9.720474918140098e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004610968171618,291.1600036621094,294.1499938964844,267.8008728027344,267.353271484375,274.7237854003906,268.03857421875,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.482834815979004,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827514648437,0.0,0.0,9.230784780811518e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.720461093820632e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8341369628906,0.0,0.0,7.179499516496435e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,9.720474918140098e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004610968171618,291.1600036621094,294.1499938964844,267.8008728027344,267.353271484375,274.7237854003906,268.03857421875,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.482834815979004,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487243652344,0.0,0.0,9.234502067556603e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.724375559017062e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006896972656,0.0,0.0,7.182390982052311e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,9.724389383336528e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004612824996002,291.1589660644531,294.1499938964844,267.7582702636719,267.3193359375,274.6028137207031,268.00213623046875,290.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.509858131408691,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487243652344,0.0,0.0,9.234502067556603e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.724375559017062e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006896972656,0.0,0.0,7.182390982052311e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,9.724389383336528e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004612824996002,291.1589660644531,294.1499938964844,267.7582702636719,267.3193359375,274.6028137207031,268.00213623046875,290.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.509858131408691,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8150634765625,0.0,0.0,9.238714847015216e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.72881171037443e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7676086425781,0.0,0.0,7.185667345765978e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,9.728825534693895e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004614929493982,291.1578674316406,294.1499938964844,267.7150573730469,267.2847900390625,274.483154296875,267.9642639160156,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.538187980651855,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8150634765625,0.0,0.0,9.238714847015216e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.72881171037443e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7676086425781,0.0,0.0,7.185667345765978e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,9.728825534693895e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004614929493982,291.1578674316406,294.1499938964844,267.7150573730469,267.2847900390625,274.483154296875,267.9642639160156,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.538187980651855,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7983703613281,0.0,0.0,9.241011139238252e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.731229511089624e-05,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7511901855469,0.0,0.0,7.187452865764499e-05,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,9.73124333540909e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000461607647594,291.15728759765625,294.1499938964844,267.6932678222656,267.267333984375,274.423828125,267.9447631835937,290.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.0682719415485735e-09,0.0009846377652138,-0.0097104692831635,0.0,0.0,0.0,-0.0068296301178634,60.0,-15.552823066711426,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78173828125,0.0,0.0,9.243433305528016e-05,293.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.733780461829156e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348937988281,0.0,0.0,7.189337338786572e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960144042969,0.0,0.0,9.73379355855286e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004617286322172,291.1567077636719,294.1499938964844,267.67138671875,267.2497253417969,274.36480712890625,267.9249267578125,290.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.09843314841396e-09,0.0009848956251516,-0.0097894938662648,0.0,0.0,0.0,-0.0068445820361375,60.0,-15.567733764648438,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.748779296875,0.0,0.0,9.24866326386109e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.739288361743093e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7024841308594,0.0,0.0,7.193404599092901e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.739301458466798e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004619898973032,291.155517578125,294.1499938964844,267.62750244140625,267.2143249511719,274.2476501464844,267.8843078613281,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.5983247756958,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.748779296875,0.0,0.0,9.24866326386109e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.739288361743093e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7024841308594,0.0,0.0,7.193404599092901e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.739301458466798e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004619898973032,291.155517578125,294.1499938964844,267.62750244140625,267.2143249511719,274.2476501464844,267.8843078613281,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.5983247756958,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71612548828125,0.0,0.0,9.254422184312716e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.745352144818752e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,7.197883678600192e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,9.74536524154246e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004622775304596,291.1542663574219,294.1499938964844,267.58355712890625,267.1787109375,274.1317138671875,267.8424377441406,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.629912376403809,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71612548828125,0.0,0.0,9.254422184312716e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.745352144818752e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,7.197883678600192e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,9.74536524154246e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004622775304596,291.1542663574219,294.1499938964844,267.58355712890625,267.1787109375,274.1317138671875,267.8424377441406,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.629912376403809,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838073730469,0.0,0.0,9.260720253223552e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.75198418018408e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6386413574219,0.0,0.0,7.202782580861822e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,9.751997276907788e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004625921719707,291.1529541015625,294.1499938964844,267.5397644042969,267.1430358886719,274.0169677734375,267.7994384765625,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.662379264831545,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838073730469,0.0,0.0,9.260720253223552e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.75198418018408e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6386413574219,0.0,0.0,7.202782580861822e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,9.751997276907788e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004625921719707,291.1529541015625,294.1499938964844,267.5397644042969,267.1430358886719,274.0169677734375,267.7994384765625,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.662379264831545,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517944335937,0.0,0.0,9.267572750104593e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.759200474945828e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.607177734375,0.0,0.0,7.208112219814211e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,9.759212844073772e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004629344330169,291.1515808105469,294.1499938964844,267.4963073730469,267.1074523925781,273.90338134765625,267.75543212890625,290.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.6956205368042,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517944335937,0.0,0.0,9.267572750104593e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.759200474945828e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.607177734375,0.0,0.0,7.208112219814211e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,9.759212844073772e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004629344330169,291.1515808105469,294.1499938964844,267.4963073730469,267.1074523925781,273.90338134765625,267.75543212890625,290.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.6956205368042,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63592529296875,0.0,0.0,9.27121436689049e-05,293.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.763034904608504e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5915832519531,0.0,0.0,7.210944022517651e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,9.763048001332209e-05,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004631163319572,291.15087890625,294.1499938964844,267.4747619628906,267.0897521972656,273.8470153808594,267.73309326171875,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444410617310268e-09,0.0009878540877252,-0.0106959752738475,0.0,0.0,0.0,-0.007016098126769,60.0,-15.712509155273438,-0.0,-6.65348522943532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6201171875,0.0,0.0,9.27499495446682e-05,293.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.767016308614984e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760498046875,0.0,0.0,7.213884964585304e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,9.76702940533869e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004633052158169,291.1501770019531,294.1499938964844,267.453369140625,267.0721130371094,273.7909545898437,267.7105407714844,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491501393033559e-09,0.0009882567683234,-0.0108193550258874,0.0,0.0,0.0,-0.0070394431240856,60.0,-15.72954559326172,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5887451171875,0.0,0.0,9.282995597459376e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.775441139936448e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,7.220107363536954e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,9.775454236660153e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004637048405129,291.148681640625,294.1499938964844,267.4111633300781,267.0371398925781,273.6796569824219,267.6650085449219,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.764016151428224,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5887451171875,0.0,0.0,9.282995597459376e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.775441139936448e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,7.220107363536954e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,9.775454236660153e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004637048405129,291.148681640625,294.1499938964844,267.4111633300781,267.0371398925781,273.6796569824219,267.6650085449219,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.764016151428224,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576477050781,0.0,0.0,9.29159505176358e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.78449679678306e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5146789550781,0.0,0.0,7.226796151371673e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203857421875,0.0,0.0,9.784509165911004e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004641343839466,291.14715576171875,294.1499938964844,267.369873046875,267.0027160644531,273.56939697265625,267.6190185546875,290.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.798957824707031,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576477050781,0.0,0.0,9.29159505176358e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.78449679678306e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5146789550781,0.0,0.0,7.226796151371673e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203857421875,0.0,0.0,9.784509165911004e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004641343839466,291.14715576171875,294.1499938964844,267.369873046875,267.0027160644531,273.56939697265625,267.6190185546875,290.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.798957824707031,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
