time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,9.30080350372009e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.794194193091244e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4844055175781,0.0,0.0,7.233958604047075e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,9.794206562219188e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004645943990908,291.14556884765625,294.1499938964844,267.3297119140625,266.968994140625,273.46026611328125,267.5727233886719,290.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.834270477294922,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,9.30080350372009e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.794194193091244e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4844055175781,0.0,0.0,7.233958604047075e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,9.794206562219188e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004645943990908,291.14556884765625,294.1499938964844,267.3297119140625,266.968994140625,273.46026611328125,267.5727233886719,290.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.834270477294922,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.496337890625,0.0,0.0,9.310635505244136e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.804547153180464e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45440673828125,0.0,0.0,7.241605635499582e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,9.804559522308408e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004650855262298,291.1439208984375,294.1499938964844,267.29083251953125,266.93609619140625,273.35223388671875,267.5263977050781,290.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.869842529296877,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.496337890625,0.0,0.0,9.310635505244136e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.804547153180464e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45440673828125,0.0,0.0,7.241605635499582e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,9.804559522308408e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004650855262298,291.1439208984375,294.1499938964844,267.29083251953125,266.93609619140625,273.35223388671875,267.5263977050781,290.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.869842529296877,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.481201171875,0.0,0.0,9.3157883384265e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.809973562369124e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43951416015625,0.0,0.0,7.245613232953474e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,9.809985931497069e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004653429205063,291.1430969238281,294.1499938964844,267.2719421386719,266.91998291015625,273.2986755371094,267.5032958984375,290.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609615197187e-09,0.0009926016209647,-0.0121505754068493,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.88769245147705,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46612548828125,0.0,0.0,9.321106335846709e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.81557386694476e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247131347656,0.0,0.0,7.249749614857137e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,9.815586236072704e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004656085511669,291.1422119140625,294.1499938964844,267.25347900390625,266.9041748046875,273.24542236328125,267.4803161621094,290.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853070362891e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.905563354492188,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43621826171875,0.0,0.0,9.332209447165952e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.827265603234991e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,7.25838472135365e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,9.827277244767174e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004661631537601,291.14044189453125,294.1499938964844,267.2178039550781,266.8734130859375,273.13970947265625,267.4347229003906,290.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.941311836242676,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43621826171875,0.0,0.0,9.332209447165952e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.827265603234991e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,7.25838472135365e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,9.827277244767174e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004661631537601,291.14044189453125,294.1499938964844,267.2178039550781,266.8734130859375,273.13970947265625,267.4347229003906,290.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.941311836242676,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065246582031,0.0,0.0,9.343968122266232e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.83964855549857e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661193847656,0.0,0.0,7.267530600074679e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,9.839660197030752e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004667505563702,291.1386108398437,294.1499938964844,267.1839904785156,266.84393310546875,273.0350952148437,267.3898620605469,290.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.976984977722168,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065246582031,0.0,0.0,9.343968122266232e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.83964855549857e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661193847656,0.0,0.0,7.267530600074679e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,9.839660197030752e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004667505563702,291.1386108398437,294.1499938964844,267.1839904785156,266.84393310546875,273.0350952148437,267.3898620605469,290.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.976984977722168,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,9.356383088743314e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.852721996139736e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,7.277186523424461e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8784484863281,0.0,0.0,9.852733637671918e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004673707007896,291.13671875,294.1499938964844,267.1522827148437,266.81591796875,272.9316101074219,267.3460693359375,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.012454986572266,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,9.356383088743314e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.852721996139736e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,7.277186523424461e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8784484863281,0.0,0.0,9.852733637671918e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004673707007896,291.13671875,294.1499938964844,267.1522827148437,266.81591796875,272.9316101074219,267.3460693359375,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.012454986572266,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,9.36945652938448e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.866488835541531e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,7.287354674190283e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,9.866500477073714e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004680237325374,291.134765625,294.1499938964844,267.122802734375,266.7894897460937,272.8292541503906,267.3036804199219,290.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.047597885131836,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,9.36945652938448e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.866488835541531e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,7.287354674190283e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,9.866500477073714e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004680237325374,291.134765625,294.1499938964844,267.122802734375,266.7894897460937,272.8292541503906,267.3036804199219,290.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.047597885131836,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,9.376242815051228e-05,293.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.873635281110182e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943420410156,0.0,0.0,7.292633381439373e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440856933594,0.0,0.0,9.873646922642364e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004683627630583,291.1337585449219,294.1499938964844,267.1090087890625,266.77691650390625,272.778564453125,267.2831115722656,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046722427,5.7526743368896405e-09,0.0009990410180762,-0.0141234518960118,0.0,0.0,0.0,-0.0076646609231829,60.0,-16.06499671936035,-0.0,-6.805053232028514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,9.383189171785487e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.88094980129972e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801818847656,0.0,0.0,7.298035779967904e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,9.880961442831904e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004687097098212,291.1327514648437,294.1499938964844,267.0958251953125,266.7648010253906,272.7281188964844,267.26300048828125,290.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839200234447617e-09,0.0009997808374464,-0.0143501218408346,0.0,0.0,0.0,-0.0077075553126633,60.0,-16.0822696685791,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,9.39757373998873e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.89609761745669e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,7.309224019991234e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,9.896108531393112e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004694282542914,291.1306457519531,294.1499938964844,267.0715026855469,266.7420349121094,272.6281433105469,267.2242736816406,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.116357803344727,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,9.39757373998873e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.89609761745669e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,7.309224019991234e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,9.896108531393112e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004694282542914,291.1306457519531,294.1499938964844,267.0715026855469,266.7420349121094,272.6281433105469,267.2242736816406,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.116357803344727,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,9.41260950639844e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.911930828820914e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240905761719,0.0,0.0,7.320918666664511e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876892089844,0.0,0.0,9.911941742757337e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.000470179336844,291.1285095214844,294.1499938964844,267.04998779296875,266.7213134765625,272.52935791015625,267.1878662109375,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205693736660578e-09,0.00100291473791,-0.0153101934120059,0.0,0.0,0.0,-0.0078892419114708,60.0,-16.14969253540039,-0.0,-6.857934664594725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,9.41260950639844e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.911930828820914e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240905761719,0.0,0.0,7.320918666664511e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876892089844,0.0,0.0,9.911941742757337e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.000470179336844,291.1285095214844,294.1499938964844,267.04998779296875,266.7213134765625,272.52935791015625,267.1878662109375,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205693736660578e-09,0.00100291473791,-0.0153101934120059,0.0,0.0,0.0,-0.0078892419114708,60.0,-16.14969253540039,-0.0,-6.857934664594725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,9.429943020222709e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.930184023687616e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,7.334400288527831e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76544189453125,0.0,0.0,9.9301956652198e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004710452049039,291.12628173828125,294.1499938964844,267.0375061035156,266.70904541015625,272.4318542480469,267.1546325683594,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421632114950171e-09,0.0010047610849142,-0.0158758480101823,0.0,0.0,0.0,-0.0079962909221649,60.0,-16.181636810302734,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,9.429943020222709e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.930184023687616e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,7.334400288527831e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76544189453125,0.0,0.0,9.9301956652198e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004710452049039,291.12628173828125,294.1499938964844,267.0375061035156,266.70904541015625,272.4318542480469,267.1546325683594,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421632114950171e-09,0.0010047610849142,-0.0158758480101823,0.0,0.0,0.0,-0.0079962909221649,60.0,-16.181636810302734,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,9.451415826333688e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74334716796875,0.0,0.0,9.952806431101636e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004721177683677,291.1239929199219,294.1499938964844,267.039306640625,266.7108154296875,272.3358154296875,267.1269836425781,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070550488308,6.689131470949405e-09,0.0010070484131574,-0.0165765490382909,0.0,0.0,0.0,-0.0081289019435644,60.0,-16.211015701293945,-0.0,-6.914592631801497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,9.451415826333688e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74334716796875,0.0,0.0,9.952806431101636e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004721177683677,291.1239929199219,294.1499938964844,267.039306640625,266.7108154296875,272.3358154296875,267.1269836425781,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070550488308,6.689131470949405e-09,0.0010070484131574,-0.0165765490382909,0.0,0.0,0.0,-0.0081289019435644,60.0,-16.211015701293945,-0.0,-6.914592631801497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,9.463788592256606e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.965825302060694e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,7.360723975580186e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323303222656,0.0,0.0,9.965835488401352e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004727358173113,291.1228332519531,294.1499938964844,267.0452575683594,266.7166748046875,272.28839111328125,267.115966796875,290.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083732195198,6.843272171153103e-09,0.0010083663510158,-0.0169803034514188,0.0,0.0,0.0,-0.008205316029489,60.0,-16.224836349487305,-0.0,-6.93270649776423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,9.477302228333429e-05,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.980055619962512e-05,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,7.371234823949635e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,9.980066533898936e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004734108806587,291.12164306640625,294.1499938964844,267.0544128417969,266.72564697265625,272.2413635253906,267.1071472167969,290.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098129278048,7.011629499231731e-09,0.0010098059428855,-0.0174212846904993,0.0,0.0,0.0,-0.0082887774333357,60.0,-16.238250732421875,-0.0,-6.952518560865428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.507930371910334e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001001230848487,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,7.395057036774233e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995544433594,0.0,0.0,0.0001001231939881,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004749408108182,291.11920166015625,294.1499938964844,267.0817565917969,266.75250244140625,272.1487121582031,267.0971069335937,290.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393202050565151e-09,0.001013068598695,-0.0184207074344158,0.0,0.0,0.0,-0.0084779383614659,60.0,-16.264408111572266,-0.0,-6.99752504829121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.507930371910334e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001001230848487,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,7.395057036774233e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995544433594,0.0,0.0,0.0001001231939881,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004749408108182,291.11920166015625,294.1499938964844,267.0817565917969,266.75250244140625,272.1487121582031,267.0971069335937,290.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393202050565151e-09,0.001013068598695,-0.0184207074344158,0.0,0.0,0.0,-0.0084779383614659,60.0,-16.264408111572266,-0.0,-6.99752504829121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,9.543646592646836e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001004991936497,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,7.422836642945185e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.0001004993027891,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.000476724904729,291.1167297363281,294.1499938964844,267.120361328125,266.7904052734375,272.0580444335937,267.0987243652344,290.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.29059410095215,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,9.543646592646836e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001004991936497,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,7.422836642945185e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.0001004993027891,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.000476724904729,291.1167297363281,294.1499938964844,267.120361328125,266.7904052734375,272.0580444335937,267.0987243652344,290.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.29059410095215,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,9.584832878317684e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001009329062071,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,7.454869773937389e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65631103515625,0.0,0.0,0.0001009330080705,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004787822254002,291.1141357421875,294.1499938964844,267.169189453125,266.8383483886719,271.96942138671875,267.1126708984375,290.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.31804656982422,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,9.584832878317684e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001009329062071,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,7.454869773937389e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65631103515625,0.0,0.0,0.0001009330080705,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004787822254002,291.1141357421875,294.1499938964844,267.169189453125,266.8383483886719,271.96942138671875,267.1126708984375,290.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.31804656982422,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.631849388824776e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001014280132949,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,7.491438736906275e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001014281151583,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004811308172065,291.1114807128906,294.1499938964844,267.22723388671875,266.89532470703125,271.88299560546875,267.13995361328125,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067086378647e-09,0.0010262695141136,-0.0224638469517231,0.0,0.0,0.0,-0.0092432955279946,60.0,-16.34796905517578,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.631849388824776e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001014280132949,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,7.491438736906275e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001014281151583,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004811308172065,291.1114807128906,294.1499938964844,267.22723388671875,266.89532470703125,271.88299560546875,267.13995361328125,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067086378647e-09,0.0010262695141136,-0.0224638469517231,0.0,0.0,0.0,-0.0092432955279946,60.0,-16.34796905517578,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,9.657678310759366e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0001017000031424,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,7.511527655879036e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,0.0001017001050058,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004824210191145,291.110107421875,294.1499938964844,267.2593688964844,266.9268798828125,271.8406677246094,267.1588439941406,290.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290303034707,9.258863897798621e-09,0.0010290211066603,-0.0233064536005258,0.0,0.0,0.0,-0.0094028236344456,60.0,-16.364267349243164,-0.0,-7.219669129199249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,9.685024997452274e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001019879782688,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,7.532797462772578e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134033203125,0.0,0.0,0.0001019880801322,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004837870365008,291.1087341308594,294.1499938964844,267.2934265136719,266.9603271484375,271.7989196777344,267.180908203125,290.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319439461454,9.599572692309266e-09,0.0010319342836737,-0.0241985246539115,0.0,0.0,0.0,-0.0095717264339327,60.0,-16.381534576416016,-0.0,-7.260611312176479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,9.744590352056548e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001026152240228,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812927246094,0.0,0.0,7.579125667689368e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,0.0001026153258862,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004867624375037,291.1059265136719,294.1499938964844,267.3667907714844,267.0323486328125,271.7171325683594,267.2347106933594,290.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341695499960224e-08,0.0010382798500359,-0.0261414106935262,0.0,0.0,0.0,-0.0099396267905831,60.0,-16.419641494750977,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,9.744590352056548e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001026152240228,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812927246094,0.0,0.0,7.579125667689368e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,0.0001026153258862,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004867624375037,291.1059265136719,294.1499938964844,267.3667907714844,267.0323486328125,271.7171325683594,267.2347106933594,290.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341695499960224e-08,0.0010382798500359,-0.0261414106935262,0.0,0.0,0.0,-0.0099396267905831,60.0,-16.419641494750977,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,9.81064877123572e-05,293.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001033108565025,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549560546875,0.0,0.0,7.630504842381924e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57080078125,0.0,0.0,0.0001033109583659,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004900622298009,291.1029968261719,294.1499938964844,267.4462890625,267.1103820800781,271.6378173828125,267.3007507324219,290.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164734026181122e-08,0.0010453171562403,-0.0282957963645458,0.0,0.0,0.0,-0.0103476410731673,60.0,-16.46320343017578,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
