time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,9.81064877123572e-05,293.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001033108565025,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549560546875,0.0,0.0,7.630504842381924e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57080078125,0.0,0.0,0.0001033109583659,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004900622298009,291.1029968261719,294.1499938964844,267.4462890625,267.1103820800781,271.6378173828125,267.3007507324219,290.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164734026181122e-08,0.0010453171562403,-0.0282957963645458,0.0,0.0,0.0,-0.0103476410731673,60.0,-16.46320343017578,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,9.883074380923064e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0001040735296555,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,7.686835306230932e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,0.0001040736315189,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004936800105497,291.1000061035156,294.1499938964844,267.5309143066406,267.1934509277344,271.5608215332031,267.3773193359375,290.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.51249885559082,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,9.883074380923064e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0001040735296555,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,7.686835306230932e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,0.0001040736315189,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004936800105497,291.1000061035156,294.1499938964844,267.5309143066406,267.1934509277344,271.5608215332031,267.3773193359375,290.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.51249885559082,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,9.961430623661728e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001048986596288,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90252685546875,0.0,0.0,7.747779454803094e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283203125,0.0,0.0,0.0001048987614922,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004975940682925,291.0968933105469,294.1499938964844,267.6195983886719,267.280517578125,271.48638916015625,267.46343994140625,290.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043375268750882e-08,0.0010613803751766,-0.0332118235528469,0.0,0.0,0.0,-0.0112789589911699,60.0,-16.56800079345703,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,9.961430623661728e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001048986596288,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90252685546875,0.0,0.0,7.747779454803094e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283203125,0.0,0.0,0.0001048987614922,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004975940682925,291.0968933105469,294.1499938964844,267.6195983886719,267.280517578125,271.48638916015625,267.46343994140625,290.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043375268750882e-08,0.0010613803751766,-0.0332118235528469,0.0,0.0,0.0,-0.0112789589911699,60.0,-16.56800079345703,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001000266929622,293.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.000105332925159,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894348144531,0.0,0.0,7.779854058753699e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.0001053330270224,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004996540374122,291.0953063964844,294.1499938964844,267.6651611328125,267.3252258300781,271.4501647949219,267.50958251953125,290.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.3557186484547401e-08,0.0010657736565917,-0.0345559678971767,0.0,0.0,0.0,-0.0115336757153272,60.0,-16.597978591918945,-0.0,-7.74466499819937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084777832031,0.0,0.0,0.0001004494697554,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001057781264535,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763427734375,0.0,0.0,7.812736293999478e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,0.0001057782283169,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0005017658695578,291.0936889648437,294.1499938964844,267.7113647460937,267.3705749511719,271.4144897460937,267.5570678710937,290.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702917352318,1.4083945565346312e-08,0.0010702776489779,-0.0359337888658046,0.0,0.0,0.0,-0.0117948111146688,60.0,-16.629011154174805,-0.0,-7.8102694089921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,0.0001013221117318,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001066970580723,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502197265625,0.0,0.0,7.880608609411865e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.0001066971599357,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0005061249248683,291.09039306640625,294.1499938964844,267.80517578125,267.462646484375,271.34503173828125,267.6557922363281,290.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171231382282713e-08,0.001079574227333,-0.0387771166861057,0.0,0.0,0.0,-0.0123338224366307,60.0,-16.69428253173828,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,0.0001013221117318,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001066970580723,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502197265625,0.0,0.0,7.880608609411865e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.0001066971599357,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0005061249248683,291.09039306640625,294.1499938964844,267.80517578125,267.462646484375,271.34503173828125,267.6557922363281,290.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171231382282713e-08,0.001079574227333,-0.0387771166861057,0.0,0.0,0.0,-0.0123338224366307,60.0,-16.69428253173828,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,0.0001022156648105,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001076380212907,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241271972656,0.0,0.0,7.950107101351023e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,0.0001076381158782,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0005105884047225,291.08697509765625,294.1499938964844,267.8999938964844,267.55572509765625,271.2782287597656,267.7579345703125,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.628458790037257e-08,0.0010890936246141,-0.0416876599192619,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.762149810791016,-0.0,-8.08733204848977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,0.0001022156648105,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001076380212907,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241271972656,0.0,0.0,7.950107101351023e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,0.0001076381158782,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0005105884047225,291.08697509765625,294.1499938964844,267.8999938964844,267.55572509765625,271.2782287597656,267.7579345703125,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.628458790037257e-08,0.0010890936246141,-0.0416876599192619,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.762149810791016,-0.0,-8.08733204848977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0001031085994327,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001085783151211,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,8.019557571969926e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435729980469,0.0,0.0,0.0001085784169845,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0005150487995706,291.0834655761719,294.1499938964844,267.9948425292969,267.6487731933594,271.2138671875,267.8614501953125,290.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397177032307812e-08,0.0010986066190525,-0.0445951595902442,0.0,0.0,0.0,-0.0134373111650347,60.0,-16.83005142211914,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0001031085994327,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001085783151211,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,8.019557571969926e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435729980469,0.0,0.0,0.0001085784169845,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0005150487995706,291.0834655761719,294.1499938964844,267.9948425292969,267.6487731933594,271.2138671875,267.8614501953125,290.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397177032307812e-08,0.0010986066190525,-0.0445951595902442,0.0,0.0,0.0,-0.0134373111650347,60.0,-16.83005142211914,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80242919921875,0.0,0.0,0.0001039822673192,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001094983381335,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77203369140625,0.0,0.0,8.08750992291607e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,0.000109498432721,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0005194129771552,291.0798645019531,294.1499938964844,268.088623046875,267.7408447265625,271.15216064453125,267.964599609375,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079327668994,1.8485778241483786e-08,0.0011079142568632,-0.0474388934671878,0.0,0.0,0.0,-0.0139769734814763,60.0,-16.895191192626953,-0.0,-8.369287485265886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80242919921875,0.0,0.0,0.0001039822673192,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001094983381335,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77203369140625,0.0,0.0,8.08750992291607e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,0.000109498432721,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0005194129771552,291.0798645019531,294.1499938964844,268.088623046875,267.7408447265625,271.15216064453125,267.964599609375,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079327668994,1.8485778241483786e-08,0.0011079142568632,-0.0474388934671878,0.0,0.0,0.0,-0.0139769734814763,60.0,-16.895191192626953,-0.0,-8.369287485265886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892150878906,0.0,0.0,0.0001044266973622,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001099663422792,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.759033203125,0.0,0.0,8.122076542349532e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.0001099664368666,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0005216329591348,291.0780029296875,294.1499938964844,268.13482666015625,267.7861633300781,271.12225341796875,268.0156555175781,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126679601147,1.9039545051668938e-08,0.0011126488680019,-0.0488850660622119,0.0,0.0,0.0,-0.0142514975741505,60.0,-16.927276611328125,-0.0,-8.440980536761344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,0.0001048703416017,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0001104335169657,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,8.156582043739036e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,0.0001104336115531,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0005238490412011,291.0761108398437,294.1499938964844,268.1803894042969,267.83087158203125,271.09295654296875,268.0661315917969,290.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173948878422,1.959233486559242e-08,0.0011173753300681,-0.0503283776342868,0.0,0.0,0.0,-0.0145255364477634,60.0,-16.96004295349121,-0.0,-8.512851223940744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496337890625,0.0,0.0,0.000105650658952,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001112552345148,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200622558594,0.0,0.0,8.217273716581985e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38006591796875,0.0,0.0,0.0001112553291022,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0005277469172142,291.0722961425781,294.1499938964844,268.26910400390625,267.9179077148437,271.0361022949219,268.1647033691406,290.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709619373,2.0564639768849705e-08,0.0011256891302764,-0.0528662800788879,0.0,0.0,0.0,-0.0150075480341911,60.0,-17.01912498474121,-0.0,-8.640003557047748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496337890625,0.0,0.0,0.000105650658952,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001112552345148,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200622558594,0.0,0.0,8.217273716581985e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38006591796875,0.0,0.0,0.0001112553291022,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0005277469172142,291.0722961425781,294.1499938964844,268.26910400390625,267.9179077148437,271.0361022949219,268.1647033691406,290.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709619373,2.0564639768849705e-08,0.0011256891302764,-0.0528662800788879,0.0,0.0,0.0,-0.0150075480341911,60.0,-17.01912498474121,-0.0,-8.640003557047748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,0.000106232939288,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001118684012908,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942138671875,0.0,0.0,8.262561459559947e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0001118684958782,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005306554958224,291.068359375,294.1499938964844,268.35369873046875,268.0009155273437,270.9818115234375,268.2584228515625,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.12901731799775e-08,0.0011318927863612,-0.0547594092786312,0.0,0.0,0.0,-0.0153672248125076,60.0,-17.053855895996094,-0.0,-8.735497658562964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,0.000106232939288,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001118684012908,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942138671875,0.0,0.0,8.262561459559947e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0001118684958782,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005306554958224,291.068359375,294.1499938964844,268.35369873046875,268.0009155273437,270.9818115234375,268.2584228515625,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.12901731799775e-08,0.0011318927863612,-0.0547594092786312,0.0,0.0,0.0,-0.0153672248125076,60.0,-17.053855895996094,-0.0,-8.735497658562964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972045898437,0.0,0.0,0.0001066342956619,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001122910471167,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,8.29377822810784e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33795166015625,0.0,0.0,0.0001122911417041,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0005326604004949,291.0643005371094,294.1499938964844,268.4331970214844,268.07891845703125,270.9300537109375,268.34637451171875,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361908400431,2.1790269144617014e-08,0.0011361690703779,-0.0560639724135398,0.0,0.0,0.0,-0.0156151438131928,60.0,-17.06204605102539,-0.0,-8.801625028809212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972045898437,0.0,0.0,0.0001066342956619,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001122910471167,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,8.29377822810784e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33795166015625,0.0,0.0,0.0001122911417041,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0005326604004949,291.0643005371094,294.1499938964844,268.4331970214844,268.07891845703125,270.9300537109375,268.34637451171875,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361908400431,2.1790269144617014e-08,0.0011361690703779,-0.0560639724135398,0.0,0.0,0.0,-0.0156151438131928,60.0,-17.06204605102539,-0.0,-8.801625028809212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.0001068511992343,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0001125194539781,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,8.310648991027847e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001125195485656,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0005337438778951,291.0601806640625,294.1499938964844,268.5065612792969,268.1509094238281,270.8807067871094,268.4278259277344,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385021498426,2.2060520521449692e-08,0.0011384801473468,-0.0567688383162021,0.0,0.0,0.0,-0.0157491192221641,60.0,-17.04444694519043,-0.0,-8.837464093858217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.0001068511992343,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0001125194539781,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,8.310648991027847e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001125195485656,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0005337438778951,291.0601806640625,294.1499938964844,268.5065612792969,268.1509094238281,270.8807067871094,268.4278259277344,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385021498426,2.2060520521449692e-08,0.0011384801473468,-0.0567688383162021,0.0,0.0,0.0,-0.0157491192221641,60.0,-17.04444694519043,-0.0,-8.837464093858217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583557128906,0.0,0.0,0.0001069163263309,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0001125880444305,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,8.315714512718841e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066711425781,0.0,0.0,0.000112588139018,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.000534069200512,291.0580749511719,294.1499938964844,268.5406188964844,268.184326171875,270.8569030761719,268.4657897949219,290.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196101576,2.214166627823033e-08,0.0011391739826649,-0.0569804646074771,0.0,0.0,0.0,-0.015789346769452,60.0,-17.0277156829834,-0.0,-8.848238763903282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,0.0001069728168658,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.000112647525384,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,8.320107735926285e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,0.0001126476199715,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005343513912521,291.0559387207031,294.1499938964844,268.5727844238281,268.2158508300781,270.8337707519531,268.5016784667969,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397978523746,2.221204020713685e-08,0.0011397757334634,-0.0571639910340309,0.0,0.0,0.0,-0.0158242341130971,60.0,-17.008682250976562,-0.0,-8.85758879576315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199951171875,0.0,0.0,0.0001070698490366,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001127497089328,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924377441406,0.0,0.0,8.327655086759478e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757263183594,0.0,0.0,0.0001127498035202,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0005348360864445,291.0516357421875,294.1499938964844,268.6307983398437,268.2727966308594,270.7887878417969,268.56854248046875,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.057479228824377,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.969589233398438,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199951171875,0.0,0.0,0.0001070698490366,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001127497089328,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924377441406,0.0,0.0,8.327655086759478e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757263183594,0.0,0.0,0.0001127498035202,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0005348360864445,291.0516357421875,294.1499938964844,268.6307983398437,268.2727966308594,270.7887878417969,268.56854248046875,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.057479228824377,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.969589233398438,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946960449219,0.0,0.0,0.0001071139267878,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001127961295424,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,8.331083517987281e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,0.0001127962168538,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0005350562860257,291.0472412109375,294.1499938964844,268.6796264648437,268.3207092285156,270.7458801269531,268.6261291503906,290.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413012398406,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.9299259185791,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946960449219,0.0,0.0,0.0001071139267878,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001127961295424,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,8.331083517987281e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,0.0001127962168538,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0005350562860257,291.0472412109375,294.1499938964844,268.6796264648437,268.3207092285156,270.7458801269531,268.6261291503906,290.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413012398406,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.9299259185791,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,0.0001071188235073,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001128012809203,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350769042969,0.0,0.0,0.0001128013682318,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0005350806750357,291.04278564453125,294.1499938964844,268.7182312011719,268.35858154296875,270.70465087890625,268.6746826171875,290.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393884080429416e-08,0.0011413308093324,-0.0576382018625736,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89043426513672,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,0.0001071188235073,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001128012809203,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350769042969,0.0,0.0,0.0001128013682318,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0005350806750357,291.04278564453125,294.1499938964844,268.7182312011719,268.35858154296875,270.70465087890625,268.6746826171875,290.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393884080429416e-08,0.0011413308093324,-0.0576382018625736,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89043426513672,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448303222656,0.0,0.0,0.0001071055885404,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001127873401856,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184326171875,0.0,0.0,8.330434502568096e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.000112787427497,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0005350145511329,291.0382385253906,294.1499938964844,268.74560546875,268.3854064941406,270.6649475097656,268.7124328613281,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.85483169555664,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448303222656,0.0,0.0,0.0001071055885404,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001127873401856,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184326171875,0.0,0.0,8.330434502568096e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.000112787427497,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0005350145511329,291.0382385253906,294.1499938964844,268.74560546875,268.3854064941406,270.6649475097656,268.7124328613281,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.85483169555664,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325012207031,0.0,0.0,0.000107097934233,293.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001127792784245,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062866210937,0.0,0.0,8.329839329235256e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,0.000112779365736,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0005349763669073,291.0359191894531,294.1499938964844,268.7547302246094,268.3943786621094,270.64556884765625,268.72723388671875,290.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.839515686035156,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001070935977622,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001127747163991,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,8.329502452397719e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,0.0001127748037106,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0005349547136574,291.0335998535156,294.1499938964844,268.7606811523437,268.40020751953125,270.6264953613281,268.7388000488281,290.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.826875686645508,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958801269531,0.0,0.0,0.0001071000951924,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001127815557993,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47021484375,0.0,0.0,8.330007403856143e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0001127816431107,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0005349871353246,291.0289001464844,294.1499938964844,268.76251220703125,268.4020080566406,270.5888977050781,268.7538146972656,290.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.80940818786621,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958801269531,0.0,0.0,0.0001071000951924,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001127815557993,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47021484375,0.0,0.0,8.330007403856143e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0001127816431107,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0005349871353246,291.0289001464844,294.1499938964844,268.76251220703125,268.4020080566406,270.5888977050781,268.7538146972656,290.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.80940818786621,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
