time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0001071413207682,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001128249714383,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,8.333213918376714e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,0.0001128250587498,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0005351930740289,291.02410888671875,294.1499938964844,268.75,268.3897399902344,270.55194091796875,268.75469970703125,290.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.807586669921875,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0001071413207682,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001128249714383,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,8.333213918376714e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,0.0001128250587498,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0005351930740289,291.02410888671875,294.1499938964844,268.75,268.3897399902344,270.55194091796875,268.75469970703125,290.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.807586669921875,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44781494140625,0.0,0.0,0.0001072242885129,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001129123338614,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228820800781,0.0,0.0,8.339666965184733e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0001129124211729,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0005356075125746,291.01922607421875,294.1499938964844,268.7300109863281,268.3701171875,270.5153503417969,268.7440795898437,290.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.820022583007812,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44781494140625,0.0,0.0,0.0001072242885129,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001129123338614,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228820800781,0.0,0.0,8.339666965184733e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0001129124211729,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0005356075125746,291.01922607421875,294.1499938964844,268.7300109863281,268.3701171875,270.5153503417969,268.7440795898437,290.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.820022583007812,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.424072265625,0.0,0.0,0.0001073477178579,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,8.349266863660887e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0001130423988797,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.000536224048119,291.0142822265625,294.1499938964844,268.7099914550781,268.3504943847656,270.4790954589844,268.7274780273437,290.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.841815948486328,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.424072265625,0.0,0.0,0.0001073477178579,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,8.349266863660887e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0001130423988797,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.000536224048119,291.0142822265625,294.1499938964844,268.7099914550781,268.3504943847656,270.4790954589844,268.7274780273437,290.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.841815948486328,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,0.0001074241954484,293.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.000113122856419,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,8.355215686606243e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,0.0001131229364546,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0005366061232052,291.01177978515625,294.1499938964844,268.70001220703125,268.3406677246094,270.4610595703125,268.71826171875,290.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.855133056640625,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005126953125,0.0,0.0,0.000107510088128,293.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001132133038481,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,8.361895743291825e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,0.0001132133838837,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0005370351718738,291.0092468261719,294.1499938964844,268.69000244140625,268.33087158203125,270.4430847167969,268.70867919921875,290.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089132845401,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.87010955810547,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0001077060369425,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001134196427301,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,8.377135964110494e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,0.0001134197227656,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0005380139336921,291.0041198730469,294.1499938964844,268.6700134277344,268.3112487792969,270.4073181152344,268.6890563964844,290.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90394401550293,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0001077060369425,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001134196427301,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,8.377135964110494e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,0.0001134197227656,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0005380139336921,291.0041198730469,294.1499938964844,268.6700134277344,268.3112487792969,270.4073181152344,268.6890563964844,290.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90394401550293,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538818359375,0.0,0.0,0.0001079314024536,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001136569626396,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.330322265625,0.0,0.0,8.394664473598823e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,0.0001136570426751,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0005391396698541,290.9989318847656,294.1499938964844,268.6499938964844,268.2916259765625,270.371826171875,268.6690368652344,290.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.943044662475586,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538818359375,0.0,0.0,0.0001079314024536,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001136569626396,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.330322265625,0.0,0.0,8.394664473598823e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,0.0001136570426751,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0005391396698541,290.9989318847656,294.1499938964844,268.6499938964844,268.2916259765625,270.371826171875,268.6690368652344,290.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.943044662475586,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3307800292969,0.0,0.0,0.0001081787631846,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,8.413903560722247e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408020019531,0.0,0.0,0.0001139175219577,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.00054037530208,290.9936218261719,294.1499938964844,268.6300048828125,268.2720031738281,270.3365783691406,268.6488647460937,290.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.986236572265625,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3307800292969,0.0,0.0,0.0001081787631846,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,8.413903560722247e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408020019531,0.0,0.0,0.0001139175219577,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.00054037530208,290.9936218261719,294.1499938964844,268.6300048828125,268.2720031738281,270.3365783691406,268.6488647460937,290.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.986236572265625,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,0.0001084400500985,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0001141925968113,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001141926768468,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0005416804924607,290.9882507324219,294.1499938964844,268.6099853515625,268.2523803710937,270.3015441894531,268.6286315917969,290.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03233528137207,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,0.0001084400500985,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0001141925968113,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001141926768468,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0005416804924607,290.9882507324219,294.1499938964844,268.6099853515625,268.2523803710937,270.3015441894531,268.6286315917969,290.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03233528137207,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29644775390625,0.0,0.0,0.0001085731564671,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0001143327608588,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,8.444578998023644e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126647949219,0.0,0.0,0.0001143328336183,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0005423453985713,290.98553466796875,294.1499938964844,268.6000061035156,268.2425842285156,270.2841186523437,268.6184997558594,290.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.05608558654785,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850646972656,0.0,0.0,0.0001087062992155,293.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.000114472968562,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,8.45493414090015e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,0.0001144730413216,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0005430104793049,290.9827880859375,294.1499938964844,268.5899963378906,268.2327575683594,270.2667236328125,268.6083984375,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.080032348632812,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,0.0001089680590666,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001147486182162,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,8.475293725496158e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,0.0001147486909758,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0005443180561996,290.9772033691406,294.1499938964844,268.57000732421875,268.213134765625,270.2321472167969,268.588134765625,290.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.127836227416992,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,0.0001089680590666,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001147486182162,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,8.475293725496158e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,0.0001147486909758,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0005443180561996,290.9772033691406,294.1499938964844,268.57000732421875,268.213134765625,270.2321472167969,268.588134765625,290.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.127836227416992,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489013671875,0.0,0.0,0.0001091189042199,293.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001149074669228,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22686767578125,0.0,0.0,8.487026207149029e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,0.0001149075396824,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0005450715543702,290.9738464355469,294.1499938964844,268.5580139160156,268.2013854980469,270.21148681640625,268.57598876953125,290.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.15594482421875,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001092155944206,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001150092793977,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.218017578125,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0001150093521573,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0005455545033328,290.9715576171875,294.1499938964844,268.54998779296875,268.1935119628906,270.1977844238281,268.5679016113281,290.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006309911645985e-08,0.0011636650888249,-0.0644464343786239,0.0,0.0,0.0,-0.0172094535082578,60.0,-17.174270629882812,-0.0,-9.232828546146268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94781494140625,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0005467103328555,290.9658203125,294.1499938964844,268.5299987792969,268.17388916015625,270.16363525390625,268.54766845703125,290.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294621508464843e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523798584938,60.0,-17.218215942382812,-0.0,-9.271987977399476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94781494140625,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0005467103328555,290.9658203125,294.1499938964844,268.5299987792969,268.17388916015625,270.16363525390625,268.54766845703125,290.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294621508464843e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523798584938,60.0,-17.218215942382812,-0.0,-9.271987977399476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001096783817047,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001154966157628,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1740417480469,0.0,0.0,8.530540799256414e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,0.0001154966885223,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.000547866220586,290.9599914550781,294.1499938964844,268.510009765625,268.1542663574219,270.12969970703125,268.5274658203125,290.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686206562444,2.5582952645208934e-08,0.0011685950448736,-0.0659480690956115,0.0,0.0,0.0,-0.0174953155219554,60.0,-17.261220932006836,-0.0,-9.31123267378098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001096783817047,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001154966157628,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1740417480469,0.0,0.0,8.530540799256414e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,0.0001154966885223,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.000547866220586,290.9599914550781,294.1499938964844,268.510009765625,268.1542663574219,270.12969970703125,268.5274658203125,290.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686206562444,2.5582952645208934e-08,0.0011685950448736,-0.0659480690956115,0.0,0.0,0.0,-0.0174953155219554,60.0,-17.261220932006836,-0.0,-9.31123267378098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,0.0001097821150324,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001156058569904,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,8.538609108654782e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,0.000115605922474,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0005483843851834,290.9570617675781,294.1499938964844,268.5,268.1444702148437,270.1128234863281,268.5173645019531,290.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697259033098,2.5712211026984733e-08,0.0011697001755237,-0.0662846118211746,0.0,0.0,0.0,-0.0175593942403793,60.0,-17.281841278076172,-0.0,-9.328852712542357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732177734375,0.0,0.0,0.0001098730426747,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001157016013166,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522521972656,0.0,0.0,8.545680611860007e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,0.0001157016740762,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0005488385795615,290.9540710449219,294.1499938964844,268.489990234375,268.1346435546875,270.09600830078125,268.5072631835937,290.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706945952028,2.582550173713116e-08,0.0011706687510013,-0.0665795654058456,0.0,0.0,0.0,-0.0176155567169189,60.0,-17.30137062072754,-0.0,-9.34431056975882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.000109991946374,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0001158268132712,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1306457519531,0.0,0.0,8.554929081583396e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,0.0001158268860308,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0005494325305335,290.9480895996094,294.1499938964844,268.4700012207031,268.1150207519531,270.0625305175781,268.48712158203125,290.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973648121180304e-08,0.0011719356989488,-0.0669652298092842,0.0,0.0,0.0,-0.0176890008151531,60.0,-17.332901000976562,-0.0,-9.364542563616852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.000109991946374,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0001158268132712,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1306457519531,0.0,0.0,8.554929081583396e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,0.0001158268860308,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0005494325305335,290.9480895996094,294.1499938964844,268.4700012207031,268.1150207519531,270.0625305175781,268.48712158203125,290.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973648121180304e-08,0.0011719356989488,-0.0669652298092842,0.0,0.0,0.0,-0.0176890008151531,60.0,-17.332901000976562,-0.0,-9.364542563616852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295166015625,0.0,0.0,0.0001100129666156,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091613769531,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0005495375371538,290.9420166015625,294.1499938964844,268.45001220703125,268.09539794921875,270.0293273925781,268.467041015625,290.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999817410138352e-08,0.0011721596820279,-0.0670333579182624,0.0,0.0,0.0,-0.0177019741386175,60.0,-17.350839614868164,-0.0,-9.368118725205933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295166015625,0.0,0.0,0.0001100129666156,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091613769531,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0005495375371538,290.9420166015625,294.1499938964844,268.45001220703125,268.09539794921875,270.0293273925781,268.467041015625,290.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999817410138352e-08,0.0011721596820279,-0.0670333579182624,0.0,0.0,0.0,-0.0177019741386175,60.0,-17.350839614868164,-0.0,-9.368118725205933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0001099460205296,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001157784572569,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878601074219,0.0,0.0,8.551357313990593e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,0.0001157785227405,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0005492031341418,290.9358825683594,294.1499938964844,268.42999267578125,268.0757751464844,269.99639892578125,268.447021484375,290.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.591637127125068e-08,0.0011714465217664,-0.0668161287903785,0.0,0.0,0.0,-0.0176606085151433,60.0,-17.354177474975586,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0001099460205296,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001157784572569,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878601074219,0.0,0.0,8.551357313990593e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,0.0001157785227405,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0005492031341418,290.9358825683594,294.1499938964844,268.42999267578125,268.0757751464844,269.99639892578125,268.447021484375,290.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.591637127125068e-08,0.0011714465217664,-0.0668161287903785,0.0,0.0,0.0,-0.0176606085151433,60.0,-17.354177474975586,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001097938657039,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001156182261183,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,8.539522968931124e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.000115618291602,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0005484430585056,290.9296569824219,294.1499938964844,268.4100036621094,268.05615234375,269.9637451171875,268.4270935058594,290.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.344064712524414,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001097938657039,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001156182261183,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,8.539522968931124e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.000115618291602,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0005484430585056,290.9296569824219,294.1499938964844,268.4100036621094,268.05615234375,269.9637451171875,268.4270935058594,290.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.344064712524414,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.075927734375,0.0,0.0,0.0001096831038012,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001155015925178,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,8.53090823511593e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.0001155016580014,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0005478897946886,290.9265441894531,294.1499938964844,268.3999938964844,268.0463562011719,269.94757080078125,268.4171447753906,290.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686711804941,2.5588700935941243e-08,0.0011686455691233,-0.0659630298614502,0.0,0.0,0.0,-0.0174981728196144,60.0,-17.333526611328125,-0.0,-9.312015691875788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,0.0001095524203265,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001153639750555,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,8.520743722328916e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0001153640405391,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0005472370539791,290.92340087890625,294.1499938964844,268.3900146484375,268.0365295410156,269.93145751953125,268.4072265625,290.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167278853245,2.5425840988191346e-08,0.0011672533582895,-0.0655389726161956,0.0,0.0,0.0,-0.0174174383282661,60.0,-17.31963539123535,-0.0,-9.289837521464508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.0001092487073037,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001150441530626,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.804443359375,0.0,0.0,0.0001150442185462,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0005457199295051,290.91705322265625,294.1499938964844,268.3699951171875,268.01690673828125,269.89947509765625,268.387451171875,290.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.5047347307349813e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.283449172973633,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
