time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.0001092487073037,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001150441530626,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.804443359375,0.0,0.0,0.0001150442185462,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0005457199295051,290.91705322265625,294.1499938964844,268.3699951171875,268.01690673828125,269.89947509765625,268.387451171875,290.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.5047347307349813e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.283449172973633,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,0.000108926789835,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001147051516454,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,0.000114705217129,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0005441118846647,290.9106750488281,294.1499938964844,268.3500061035156,267.9972839355469,269.86785888671875,268.3677062988281,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.46461677733123e-08,0.0011605877662077,-0.0635083690285682,0.0,0.0,0.0,-0.0170309264212846,60.0,-17.240468978881836,-0.0,-9.184029181597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,0.000108926789835,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001147051516454,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,0.000114705217129,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0005441118846647,290.9106750488281,294.1499938964844,268.3500061035156,267.9972839355469,269.86785888671875,268.3677062988281,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.46461677733123e-08,0.0011605877662077,-0.0635083690285682,0.0,0.0,0.0,-0.0170309264212846,60.0,-17.240468978881836,-0.0,-9.184029181597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.0001086245029,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844665527344,0.0,0.0,8.44857277115807e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,0.0001143868939834,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0005426018615253,290.9042358398437,294.1499938964844,268.3299865722656,267.9776611328125,269.8365478515625,268.3479919433594,290.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.197357177734375,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.0001086245029,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844665527344,0.0,0.0,8.44857277115807e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,0.0001143868939834,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0005426018615253,290.9042358398437,294.1499938964844,268.3299865722656,267.9776611328125,269.8365478515625,268.3479919433594,290.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.197357177734375,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,0.0001083287061192,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001140753447543,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96441650390625,0.0,0.0,8.425566193182021e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530822753906,0.0,0.0,0.000114075402962,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0005411243182606,290.89776611328125,294.1499938964844,268.3099975585937,267.9580383300781,269.8055419921875,268.3282470703125,290.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.15619468688965,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,0.0001083287061192,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001140753447543,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96441650390625,0.0,0.0,8.425566193182021e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530822753906,0.0,0.0,0.000114075402962,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0005411243182606,290.89776611328125,294.1499938964844,268.3099975585937,267.9580383300781,269.8055419921875,268.3282470703125,290.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.15619468688965,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97271728515625,0.0,0.0,0.0001081839072867,293.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001139228625106,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,8.414303738391027e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7446594238281,0.0,0.0,0.0001139229279942,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0005404010298661,290.8945007324219,294.1499938964844,268.29998779296875,267.9482421875,269.7901611328125,268.3183898925781,290.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.3720390984749432e-08,0.0011526726884767,-0.0610962435603141,0.0,0.0,0.0,-0.0165719855576753,60.0,-17.135986328125,-0.0,-9.05917829641112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,0.0001080428337445,293.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.000113774309284,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.944580078125,0.0,0.0,8.403331594308838e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,0.0001137743674917,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0005396963097155,290.8912353515625,294.1499938964844,268.2900085449219,267.9384155273437,269.7748718261719,268.3085327148437,290.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.11616325378418,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,0.0001077774577424,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.000113494854304,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0001134949125116,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0005383706884458,290.8846435546875,294.1499938964844,268.2699890136719,267.9187927246094,269.7444763183594,268.288818359375,289.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760677337646,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.078449249267578,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,0.0001077774577424,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.000113494854304,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0001134949125116,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0005383706884458,290.8846435546875,294.1499938964844,268.2699890136719,267.9187927246094,269.7444763183594,268.288818359375,289.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760677337646,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.078449249267578,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230651855469,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0001132475808844,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90545654296875,0.0,0.0,8.364427776541561e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.0001132476390921,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0005371977458707,290.8780212402344,294.1499938964844,268.25,267.899169921875,269.71435546875,268.26910400390625,289.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.0590132288634777,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.04466438293457,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230651855469,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0001132475808844,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90545654296875,0.0,0.0,8.364427776541561e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.0001132476390921,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0005371977458707,290.8780212402344,294.1499938964844,268.25,267.899169921875,269.71435546875,268.26910400390625,289.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.0590132288634777,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.04466438293457,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,0.0001073479070328,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861694335937,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,0.0001130425735027,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0005362250376492,290.871337890625,294.1499938964844,268.2300109863281,267.8795471191406,269.6845092773437,268.24932861328125,289.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678571909295897e-08,0.0011437652865424,-0.0583805218338966,0.0,0.0,0.0,-0.016055516898632,60.0,-17.016357421875,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,0.0001073479070328,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861694335937,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,0.0001130425735027,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0005362250376492,290.871337890625,294.1499938964844,268.2300109863281,267.8795471191406,269.6845092773437,268.24932861328125,289.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678571909295897e-08,0.0011437652865424,-0.0583805218338966,0.0,0.0,0.0,-0.016055516898632,60.0,-17.016357421875,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841552734375,0.0,0.0,0.0001072022205335,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001128891017287,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,8.337950566783547e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001128891526605,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0005354972672648,290.8645935058594,294.1499938964844,268.2099914550781,267.85992431640625,269.6549072265625,268.2295227050781,289.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.99500274658203,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841552734375,0.0,0.0,0.0001072022205335,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001128891017287,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,8.337950566783547e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001128891526605,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0005354972672648,290.8645935058594,294.1499938964844,268.2099914550781,267.85992431640625,269.6549072265625,268.2295227050781,289.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.99500274658203,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87451171875,0.0,0.0,0.0001071505175787,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001128346557379,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,8.333929145010188e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622009277344,0.0,0.0,0.0001128347066696,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.0005352389998733,290.8612060546875,294.1499938964844,268.20001220703125,267.8501281738281,269.64019775390625,268.2196044921875,289.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416842462494,2.2432573132391563e-08,0.0011416617780923,-0.0577390864491462,0.0,0.0,0.0,-0.0159335639327764,60.0,-16.987468719482422,-0.0,-8.886922131523536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86492919921875,0.0,0.0,0.0001071149381459,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,0.0001127971918322,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,8.331162098329514e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,0.0001127972500398,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0005350612918846,290.8578186035156,294.1499938964844,268.19000244140625,267.8403015136719,269.62554931640625,268.2096862792969,289.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413049651309,2.2388235265680123e-08,0.0011412826133891,-0.0576234683394432,0.0,0.0,0.0,-0.0159115828573703,60.0,-16.98232650756836,-0.0,-8.88102036356031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,0.0001070913567673,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001127723517129,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,8.329327829414979e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001127724099205,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0005349434795789,290.8509521484375,294.1499938964844,268.1700134277344,267.8206787109375,269.5963439941406,268.1897888183594,289.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.97860336303711,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,0.0001070913567673,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001127723517129,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,8.329327829414979e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001127724099205,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0005349434795789,290.8509521484375,294.1499938964844,268.1700134277344,267.8206787109375,269.5963439941406,268.1897888183594,289.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.97860336303711,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.0001071414735633,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001128251315094,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,8.333225559908897e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,0.0001128251824411,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0005351938307285,290.84405517578125,294.1499938964844,268.1499938964844,267.8010559082031,269.5673522949219,268.1697998046875,289.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415869230404,2.2421257739324574e-08,0.0011415644548833,-0.0577095821499824,0.0,0.0,0.0,-0.0159279517829418,60.0,-16.986310958862305,-0.0,-8.885415780923722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.0001071414735633,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001128251315094,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,8.333225559908897e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,0.0001128251824411,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0005351938307285,290.84405517578125,294.1499938964844,268.1499938964844,267.8010559082031,269.5673522949219,268.1697998046875,289.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415869230404,2.2421257739324574e-08,0.0011415644548833,-0.0577095821499824,0.0,0.0,0.0,-0.0159279517829418,60.0,-16.986310958862305,-0.0,-8.885415780923722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001072343438863,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,0.0001129229858634,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.000535657745786,290.8370666503906,294.1499938964844,268.1300048828125,267.781982421875,269.5385437011719,268.1497497558594,289.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.003461837768555,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001072343438863,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,0.0001129229858634,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.000535657745786,290.8370666503906,294.1499938964844,268.1300048828125,267.781982421875,269.5385437011719,268.1497497558594,289.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.003461837768555,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,0.0001073321036528,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.000113025867904,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,8.34805250633508e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0001130259261117,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0005361460498534,290.8300170898437,294.1499938964844,268.1099853515625,267.7640380859375,269.5098571777344,268.1296691894531,289.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658760201466063e-08,0.0011435949709266,-0.0583288669586181,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.024169921875,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,0.0001073321036528,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.000113025867904,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,8.34805250633508e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0001130259261117,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0005361460498534,290.8300170898437,294.1499938964844,268.1099853515625,267.7640380859375,269.5098571777344,268.1296691894531,289.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658760201466063e-08,0.0011435949709266,-0.0583288669586181,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.024169921875,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,0.0001073828098014,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.000113079266157,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,8.351996075361967e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,0.0001130793243646,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0005363993695937,290.8264465332031,294.1499938964844,268.1000061035156,267.75543212890625,269.4955749511719,268.1195983886719,289.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.272193988517301e-08,0.0011441351380199,-0.0584935918450355,0.0,0.0,0.0,-0.016077009961009,60.0,-17.03497314453125,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0001074346509994,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001131338649429,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,8.356028411071748e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,0.0001131339158746,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0005366583354771,290.8228759765625,294.1499938964844,268.0899963378906,267.7470703125,269.4813232421875,268.10955810546875,289.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.04599380493164,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,0.0001075415639206,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0001132464967668,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0005371923907659,290.8157043457031,294.1499938964844,268.07000732421875,267.73101806640625,269.45294189453125,268.0894470214844,289.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.068601608276367,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,0.0001075415639206,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0001132464967668,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0005371923907659,290.8157043457031,294.1499938964844,268.07000732421875,267.73101806640625,269.45294189453125,268.0894470214844,289.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.068601608276367,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001076524276868,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.000113363188575,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,8.372966840397567e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,0.0001133632395067,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0005377461784519,290.8084411621094,294.1499938964844,268.04998779296875,267.7158203125,269.4246826171875,268.0693359375,289.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.0919132232666,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001076524276868,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.000113363188575,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,8.372966840397567e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,0.0001133632395067,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0005377461784519,290.8084411621094,294.1499938964844,268.04998779296875,267.7158203125,269.4246826171875,268.0693359375,289.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.0919132232666,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001134836566052,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0001134837075369,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0005383176030591,290.8011169433594,294.1499938964844,268.0299987792969,267.7013854980469,269.3965759277344,268.0492248535156,289.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.1158447265625,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001134836566052,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0001134837075369,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0005383176030591,290.8011169433594,294.1499938964844,268.0299987792969,267.7013854980469,269.3965759277344,268.0492248535156,289.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.1158447265625,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0001078843342838,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,8.391003939323127e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,0.000113607449748,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0005389045691117,290.7937316894531,294.1499938964844,268.010009765625,267.6876525878906,269.3686218261719,268.0290832519531,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14032554626465,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0001078843342838,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,8.391003939323127e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,0.000113607449748,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0005389045691117,290.7937316894531,294.1499938964844,268.010009765625,267.6876525878906,269.3686218261719,268.0290832519531,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14032554626465,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0001079441353795,293.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.0001136703722295,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,8.395655459025875e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001136704231612,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0005392033490352,290.7900085449219,294.1499938964844,268.0,267.6809997558594,269.35467529296875,268.01904296875,289.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421325323624842e-08,0.0011501145781949,-0.0603167973458766,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.152759552001953,-0.0,-9.019029079126994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,0.0001080045622074,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.0001137340004788,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,8.400355000048876e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,0.0001137340514105,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.000539505155757,290.7862854003906,294.1499938964844,267.989990234375,267.67449951171875,269.3407897949219,268.00897216796875,289.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496609102835464e-08,0.0011507582385092,-0.0605130195617675,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.165300369262695,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
