time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0001081270820577,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001138630250352,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,8.409884321736172e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001138630759669,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0005401172093115,290.7787475585937,294.1499938964844,267.9700012207031,267.661865234375,269.31304931640625,267.98883056640625,289.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19068145751953,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0001081270820577,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001138630250352,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,8.409884321736172e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001138630759669,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0005401172093115,290.7787475585937,294.1499938964844,267.9700012207031,267.661865234375,269.31304931640625,267.98883056640625,289.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19068145751953,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001082515300367,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0001139940795837,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,8.41956352815032e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,0.0001139941232395,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0005407388089224,290.7711486816406,294.1499938964844,267.95001220703125,267.6496887207031,269.28546142578125,267.9687194824219,289.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.21642303466797,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001082515300367,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0001139940795837,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,8.41956352815032e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,0.0001139941232395,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0005407388089224,290.7711486816406,294.1499938964844,267.95001220703125,267.6496887207031,269.28546142578125,267.9687194824219,289.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.21642303466797,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,0.0001083775132428,292.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.000114126734843,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,8.429362060269341e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0001141267857747,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0005413680919446,290.76348876953125,294.1499938964844,267.92999267578125,267.63787841796875,269.25799560546875,267.9485778808594,289.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24245834350586,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,0.0001083775132428,292.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.000114126734843,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,8.429362060269341e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0001141267857747,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0005413680919446,290.76348876953125,294.1499938964844,267.92999267578125,267.63787841796875,269.25799560546875,267.9485778808594,289.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24245834350586,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,0.0001085046460502,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.000114260619739,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,8.439250086667016e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,0.0001142606633948,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,0.0005420031957328,290.7557678222656,294.1499938964844,267.9100036621094,267.6263427734375,269.23065185546875,267.928466796875,289.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.26872444152832,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,0.0001085046460502,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.000114260619739,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,8.439250086667016e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,0.0001142606633948,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,0.0005420031957328,290.7557678222656,294.1499938964844,267.9100036621094,267.6263427734375,269.23065185546875,267.928466796875,289.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.26872444152832,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.0001085685289581,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,0.0001143278932431,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848388671875,0.0,0.0,8.444218838121742e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,0.0001143279368989,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0005423222901299,290.7518920898437,294.1499938964844,267.8999938964844,267.62066650390625,269.217041015625,267.9183959960937,289.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.28192710876465,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,0.000108632564661,292.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.0001143953268183,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,8.449199958704412e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,0.000114395370474,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0005426421412266,290.7479858398437,294.1499938964844,267.8900146484375,267.61505126953125,269.20343017578125,267.9083251953125,289.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.295164108276367,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,0.0001087609125534,292.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.000114530477731,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,8.459182572551072e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0001145305286627,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0005432832986116,290.7401123046875,294.1499938964844,267.8699951171875,267.6038513183594,269.17633056640625,267.8882141113281,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32171058654785,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,0.0001087609125534,292.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.000114530477731,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,8.459182572551072e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0001145305286627,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0005432832986116,290.7401123046875,294.1499938964844,267.8699951171875,267.6038513183594,269.17633056640625,267.8882141113281,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32171058654785,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,0.0001088893404812,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001146657159551,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,8.469171007163823e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,0.0001146657596109,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0005439248052425,290.732177734375,294.1499938964844,267.8500061035156,267.5927429199219,269.1493530273437,267.8681030273437,289.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.34831428527832,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,0.0001088893404812,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001146657159551,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,8.469171007163823e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,0.0001146657596109,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0005439248052425,290.732177734375,294.1499938964844,267.8500061035156,267.5927429199219,269.1493530273437,267.8681030273437,289.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.34831428527832,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,0.0001090174919227,292.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.000114800670417,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,8.479138341499493e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.0001148007140727,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0005445649148896,290.7242126464844,294.1499938964844,267.8299865722656,267.58160400390625,269.1224670410156,267.84796142578125,289.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.37491226196289,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,0.0001090174919227,292.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.000114800670417,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,8.479138341499493e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.0001148007140727,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0005445649148896,290.7242126464844,294.1499938964844,267.8299865722656,267.58160400390625,269.1224670410156,267.84796142578125,289.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.37491226196289,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001091450321837,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001149349773186,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,8.48905838211067e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,0.0001149350209743,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0005452020559459,290.7161560058594,294.1499938964844,267.8099975585937,267.5703430175781,269.0956726074219,267.8278503417969,289.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.401453018188477,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001091450321837,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001149349773186,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,8.48905838211067e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,0.0001149350209743,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0005452020559459,290.7161560058594,294.1499938964844,267.8099975585937,267.5703430175781,269.0956726074219,267.8278503417969,289.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.401453018188477,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,0.0001092084712581,292.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001150017851614,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001150018215412,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.000545518938452,290.71209716796875,294.1499938964844,267.79998779296875,267.5646667480469,269.08233642578125,267.8177795410156,289.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.41468048095703,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,0.0001092716338462,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0001150682946899,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,8.498904935549945e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,0.0001150683383457,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0005458344239741,290.7080383300781,294.1499938964844,267.7900085449219,267.5589294433594,269.06903076171875,267.8077392578125,289.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.427875518798828,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,0.000109396969492,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,8.508653263561428e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,0.0001152003169408,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0005464605055749,290.6998596191406,294.1499938964844,267.7699890136719,267.5472717285156,269.0424499511719,267.7876281738281,289.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.454133987426758,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,0.000109396969492,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,8.508653263561428e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,0.0001152003169408,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0005464605055749,290.6998596191406,294.1499938964844,267.7699890136719,267.5472717285156,269.0424499511719,267.7876281738281,289.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.454133987426758,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,0.0001095207117032,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,0.0001153306220658,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0005470786127261,290.69158935546875,294.1499938964844,267.75,267.5352783203125,269.0160217285156,267.7675170898437,289.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.48017120361328,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,0.0001095207117032,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,0.0001153306220658,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0005470786127261,290.69158935546875,294.1499938964844,267.75,267.5352783203125,269.0160217285156,267.7675170898437,289.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.48017120361328,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0001154588680947,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,8.527752652298659e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995910644531,0.0,0.0,0.0001154589117504,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,0.000547687173821,290.68328857421875,294.1499938964844,267.7300109863281,267.5229187011719,268.9896545410156,267.7474060058594,289.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.505931854248047,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0001154588680947,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,8.527752652298659e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995910644531,0.0,0.0,0.0001154589117504,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,0.000547687173821,290.68328857421875,294.1499938964844,267.7300109863281,267.5229187011719,268.9896545410156,267.7474060058594,289.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.505931854248047,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0001097621061489,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001155847858171,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847900390625,0.0,0.0,0.0001155848294729,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0005482844426296,290.6749267578125,294.1499938964844,267.7099914550781,267.5100402832031,268.9634094238281,267.727294921875,289.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.531368255615234,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0001097621061489,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001155847858171,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847900390625,0.0,0.0,0.0001155848294729,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0005482844426296,290.6749267578125,294.1499938964844,267.7099914550781,267.5100402832031,268.9634094238281,267.727294921875,289.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.531368255615234,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0001098209395422,292.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001156467333203,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,8.541628631064668e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,0.000115646776976,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0005485783331096,290.67071533203125,294.1499938964844,267.70001220703125,267.50341796875,268.9503173828125,267.7172546386719,289.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.5439453125,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0001098790671676,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001157079532276,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,8.546149911126122e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,0.0001157079896074,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0005488686729222,290.66650390625,294.1499938964844,267.69000244140625,267.49664306640625,268.937255859375,267.7071838378906,289.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832237682266168e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.55641746520996,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001099930523196,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001158279847004,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,8.555015665479004e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0005494380602613,290.6579895019531,294.1499938964844,267.6700134277344,267.4826354980469,268.9112243652344,267.6871032714844,289.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.58102035522461,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001099930523196,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001158279847004,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,8.555015665479004e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0005494380602613,290.6579895019531,294.1499938964844,267.6700134277344,267.4826354980469,268.9112243652344,267.6871032714844,289.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.58102035522461,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.000110103705083,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0001159445018856,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001159445382654,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0005499908002093,290.6494445800781,294.1499938964844,267.6499938964844,267.4679260253906,268.88525390625,267.6669921875,289.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.605119705200195,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.000110103705083,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0001159445018856,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001159445382654,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0005499908002093,290.6494445800781,294.1499938964844,267.6499938964844,267.4679260253906,268.88525390625,267.6669921875,289.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.605119705200195,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0001102106543839,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001160571264335,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,8.571939542889595e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001160571628133,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0005505250301212,290.6408386230469,294.1499938964844,267.6300048828125,267.45245361328125,268.8594055175781,267.6469116210937,289.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.628652572631836,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0001102106543839,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001160571264335,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,8.571939542889595e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001160571628133,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0005505250301212,290.6408386230469,294.1499938964844,267.6300048828125,267.45245361328125,268.8594055175781,267.6469116210937,289.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.628652572631836,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.0001103135437006,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.0001161654727184,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,8.579942368669435e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.000551039003767,290.6321716308594,294.1499938964844,267.6099853515625,267.4361267089844,268.8336486816406,267.6268005371094,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.651567459106445,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.0001103135437006,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.0001161654727184,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,8.579942368669435e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.000551039003767,290.6321716308594,294.1499938964844,267.6099853515625,267.4361267089844,268.8336486816406,267.6268005371094,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.651567459106445,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0001103633549064,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001162179250968,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,8.583816816098988e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001162179687526,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0005512878415174,290.6278076171875,294.1499938964844,267.6000061035156,267.4276123046875,268.8208312988281,267.61676025390625,289.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.001175885554403,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.662765502929688,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0001104120165109,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001162691696663,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,8.587601769249886e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.000116269213322,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0005515309167094,290.6234436035156,294.1499938964844,267.5899963378906,267.4188842773437,268.8080139160156,267.6067199707031,289.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.67378807067871,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,8.594889368396252e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0005519989645108,290.6146545410156,294.1499938964844,267.57000732421875,267.40069580078125,268.7824401855469,267.5866394042969,289.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.695280075073242,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,8.594889368396252e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0005519989645108,290.6146545410156,294.1499938964844,267.57000732421875,267.40069580078125,268.7824401855469,267.5866394042969,289.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.695280075073242,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,0.0001105942865251,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001164611094282,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,8.6017775174696e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001164611458079,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0005524413427338,290.6058044433594,294.1499938964844,267.54998779296875,267.38140869140625,268.7569885253906,267.56658935546875,289.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.672340038145649e-08,0.0011783455265685,-0.0689166188240051,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.715967178344727,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,0.0001105942865251,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001164611094282,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,8.6017775174696e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001164611458079,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0005524413427338,290.6058044433594,294.1499938964844,267.54998779296875,267.38140869140625,268.7569885253906,267.56658935546875,289.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.672340038145649e-08,0.0011783455265685,-0.0689166188240051,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.715967178344727,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
