time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,0.000523837050423,293.1260986328125,294.1499938964844,270.3500061035156,269.6131286621094,278.2027587890625,270.3500061035156,292.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.070785522460938,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001104799594031,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311340332031,0.0,0.0,0.0005240693571977,293.12432861328125,294.1499938964844,270.3500061035156,269.6131286621094,278.0474548339844,270.3500061035156,292.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.0504666976630687,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06985855102539,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001104799594031,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311340332031,0.0,0.0,0.0005240693571977,293.12432861328125,294.1499938964844,270.3500061035156,269.6131286621094,278.0474548339844,270.3500061035156,292.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.0504666976630687,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06985855102539,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,291.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001105007249861,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001105007249861,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0005241679027676,293.1234130859375,294.1499938964844,270.3500061035156,269.6131286621094,277.970947265625,270.3500061035156,292.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.068845748901367,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0001105189076042,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001105189076042,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0005242541083134,293.1224670410156,294.1499938964844,270.3500061035156,269.6131286621094,277.8951721191406,270.3500061035156,292.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.067445755004883,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001105473056668,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001105473056668,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0005243888590484,293.1205444335937,294.1499938964844,270.3500061035156,269.6131286621094,277.745849609375,270.3500061035156,292.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.063438415527344,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001105473056668,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001105473056668,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0005243888590484,293.1205444335937,294.1499938964844,270.3500061035156,269.6131286621094,277.745849609375,270.3500061035156,292.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.063438415527344,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0005244727944955,293.1185302734375,294.1499938964844,270.3500061035156,269.6131286621094,277.5994567871094,270.3500061035156,292.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.057785034179688,-0.0,-8.53287644986267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0005244727944955,293.1185302734375,294.1499938964844,270.3500061035156,269.6131286621094,277.5994567871094,270.3500061035156,292.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.057785034179688,-0.0,-8.53287644986267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0005245073698461,293.116455078125,294.1499938964844,270.3500061035156,269.6131286621094,277.4559326171875,270.3500061035156,292.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.050495147705078,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0005245073698461,293.116455078125,294.1499938964844,270.3500061035156,269.6131286621094,277.4559326171875,270.3500061035156,292.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.050495147705078,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0005244964268058,293.1142578125,294.1499938964844,270.3500061035156,269.6131286621094,277.31524658203125,270.3500061035156,292.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.041654586791992,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0005244964268058,293.1142578125,294.1499938964844,270.3500061035156,269.6131286621094,277.31524658203125,270.3500061035156,292.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.041654586791992,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0005244758212938,293.1131591796875,294.1499938964844,270.3500061035156,269.6131286621094,277.2459716796875,270.3500061035156,292.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.036699295043945,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,8.165884355548769e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0005244465428404,293.1120300292969,294.1499938964844,270.3500061035156,269.6131286621094,277.1773681640625,270.3500061035156,292.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122464478015,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.03142547607422,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,0.0005243669729679,293.1097106933594,294.1499938964844,270.3500061035156,269.6131286621094,277.042236328125,270.3500061035156,292.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.020069122314453,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,0.0005243669729679,293.1097106933594,294.1499938964844,270.3500061035156,269.6131286621094,277.042236328125,270.3500061035156,292.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.020069122314453,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0001049546044669,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0005242699990049,293.1072998046875,294.1499938964844,270.3500061035156,269.6131286621094,276.9098205566406,270.3500061035156,292.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00792694091797,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0001049546044669,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0005242699990049,293.1072998046875,294.1499938964844,270.3500061035156,269.6131286621094,276.9098205566406,270.3500061035156,292.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00792694091797,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0005241706385277,293.10479736328125,294.1499938964844,270.3500061035156,269.6131286621094,276.780029296875,270.3500061035156,292.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.995439529418945,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0005241706385277,293.10479736328125,294.1499938964844,270.3500061035156,269.6131286621094,276.780029296875,270.3500061035156,292.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.995439529418945,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0005240865284577,293.10223388671875,294.1499938964844,270.3500061035156,269.6131286621094,276.65283203125,270.3500061035156,292.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777655005455,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.983137130737305,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0005240865284577,293.10223388671875,294.1499938964844,270.3500061035156,269.6131286621094,276.65283203125,270.3500061035156,292.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777655005455,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.983137130737305,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001104773109545,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,0.0001104773109545,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0005240567843429,293.1009216308594,294.1499938964844,270.3500061035156,269.6131286621094,276.5902709960937,270.3500061035156,292.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.9642140358655524e-08,0.0011178038548678,-0.0504584014415741,0.0,0.0,0.0,-0.0145502407103776,60.0,-16.977252960205078,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0001104734110413,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001104734110413,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,0.0005240382743068,293.0995788574219,294.1499938964844,270.3500061035156,269.6131286621094,276.52838134765625,270.3500061035156,292.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177840642631,1.9637527159943602e-08,0.0011177643900737,-0.0504463575780391,0.0,0.0,0.0,-0.0145479533821344,60.0,-16.97167205810547,-0.0,-8.518740202134722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001049100173986,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,0.0001104753027902,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,8.159667777363211e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001104753027902,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,0.0005240472382865,293.0968322753906,294.1499938964844,270.3500061035156,269.6131286621094,276.40643310546875,270.3500061035156,292.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178031563758,1.9639760040490728e-08,0.0011177834821864,-0.0504521876573562,0.0,0.0,0.0,-0.014549059793353,60.0,-16.961652755737305,-0.0,-8.519031524656384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001049100173986,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,0.0001104753027902,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,8.159667777363211e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001104753027902,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,0.0005240472382865,293.0968322753906,294.1499938964844,270.3500061035156,269.6131286621094,276.40643310546875,270.3500061035156,292.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178031563758,1.9639760040490728e-08,0.0011177834821864,-0.0504521876573562,0.0,0.0,0.0,-0.014549059793353,60.0,-16.961652755737305,-0.0,-8.519031524656384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.000104927967186,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,0.0001104942057281,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,8.161064033629373e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10791015625,0.0,0.0,0.0001104942057281,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,0.000524136936292,293.0940246582031,294.1499938964844,270.3500061035156,269.6131286621094,276.28692626953125,270.3500061035156,292.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179943103343,1.9662122596741938e-08,0.0011179746361449,-0.0505105666816234,0.0,0.0,0.0,-0.0145601462572813,60.0,-16.95384979248047,-0.0,-8.521946170958472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.000104927967186,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,0.0001104942057281,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,8.161064033629373e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10791015625,0.0,0.0,0.0001104942057281,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,0.000524136936292,293.0940246582031,294.1499938964844,270.3500061035156,269.6131286621094,276.28692626953125,270.3500061035156,292.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179943103343,1.9662122596741938e-08,0.0011179746361449,-0.0505105666816234,0.0,0.0,0.0,-0.0145601462572813,60.0,-16.95384979248047,-0.0,-8.521946170958472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001049674247042,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,0.0001105357587221,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,8.164133032551035e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001105357587221,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0005243340274319,293.09112548828125,294.1499938964844,270.3500061035156,269.6131286621094,276.1697082519531,270.3500061035156,292.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184145696461,1.9711288601342858e-08,0.0011183948954567,-0.0506389215588569,0.0,0.0,0.0,-0.0145845189690589,60.0,-16.94902229309082,-0.0,-8.5283566875205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001049674247042,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,0.0001105357587221,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,8.164133032551035e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001105357587221,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0005243340274319,293.09112548828125,294.1499938964844,270.3500061035156,269.6131286621094,276.1697082519531,270.3500061035156,292.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184145696461,1.9711288601342858e-08,0.0011183948954567,-0.0506389215588569,0.0,0.0,0.0,-0.0145845189690589,60.0,-16.94902229309082,-0.0,-8.5283566875205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001050325518008,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0001106043346226,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,8.16919855424203e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001106043346226,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0005246593500487,293.088134765625,294.1499938964844,270.3500061035156,269.6131286621094,276.0549011230469,270.3500061035156,292.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191084049642,1.9792429029052986e-08,0.0011190886143594,-0.0508507415652275,0.0,0.0,0.0,-0.0146247427910566,60.0,-16.948097229003906,-0.0,-8.538941642655119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001050325518008,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0001106043346226,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,8.16919855424203e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001106043346226,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0005246593500487,293.088134765625,294.1499938964844,270.3500061035156,269.6131286621094,276.0549011230469,270.3500061035156,292.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191084049642,1.9792429029052986e-08,0.0011190886143594,-0.0508507415652275,0.0,0.0,0.0,-0.0146247427910566,60.0,-16.948097229003906,-0.0,-8.538941642655119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,0.000105077138869,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0001106512863771,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,8.17266627564095e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,0.0001106512863771,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0005248820525594,293.08660888671875,294.1499938964844,270.3500061035156,269.6131286621094,275.9983215332031,270.3500061035156,292.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195833794772,1.9847988141918904e-08,0.0011195635888725,-0.0509957782924175,0.0,0.0,0.0,-0.0146522857248783,60.0,-16.9493408203125,-0.0,-8.54619273127355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001051298895617,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,0.0001107068383134,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,8.176769188139588e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001107068383134,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,0.0005251455586403,293.0850524902344,294.1499938964844,270.3500061035156,269.6131286621094,275.9422912597656,270.3500061035156,292.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120145432651,1.991372045040407e-08,0.001120125525631,-0.0511673614382743,0.0,0.0,0.0,-0.0146848708391189,60.0,-16.95181655883789,-0.0,-8.554776087521533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001052626175805,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,0.0001108466094592,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,8.187092316802591e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001108466094592,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09869384765625,0.0,0.0,0.0005258086021058,293.0819091796875,294.1499938964844,270.3500061035156,269.6131286621094,275.8316955566406,270.3500061035156,292.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215594131499,2.007909927215224e-08,0.0011215393897145,-0.0515990480780601,0.0,0.0,0.0,-0.0147668560966849,60.0,-16.960718154907227,-0.0,-8.576390087000618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001052626175805,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,0.0001108466094592,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,8.187092316802591e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001108466094592,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09869384765625,0.0,0.0,0.0005258086021058,293.0819091796875,294.1499938964844,270.3500061035156,269.6131286621094,275.8316955566406,270.3500061035156,292.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215594131499,2.007909927215224e-08,0.0011215393897145,-0.0515990480780601,0.0,0.0,0.0,-0.0147668560966849,60.0,-16.960718154907227,-0.0,-8.576390087000618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0001054374879458,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001110307493945,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,8.200693264370784e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0001110307493945,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,0.0005266820662654,293.0786437988281,294.1499938964844,270.3500061035156,269.6131286621094,275.7230224609375,270.3500061035156,292.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234224075451,2.0296992531143587e-08,0.0011234021512791,-0.0521677657961845,0.0,0.0,0.0,-0.0148748718202114,60.0,-16.9755802154541,-0.0,-8.604908430243088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0001054374879458,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0001110307493945,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,8.200693264370784e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0001110307493945,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,0.0005266820662654,293.0786437988281,294.1499938964844,270.3500061035156,269.6131286621094,275.7230224609375,270.3500061035156,292.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234224075451,2.0296992531143587e-08,0.0011234021512791,-0.0521677657961845,0.0,0.0,0.0,-0.0148748718202114,60.0,-16.9755802154541,-0.0,-8.604908430243088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0001056417240761,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,0.0001112458194256,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,8.21657813503407e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0001112458194256,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0005277022719383,293.0753173828125,294.1499938964844,270.3500061035156,269.6131286621094,275.61639404296875,270.3500061035156,292.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255984427407,2.0551475188312916e-08,0.001125577953644,-0.0528319217264652,0.0,0.0,0.0,-0.0150010287761688,60.0,-16.996675491333008,-0.0,-8.63827551711438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0001056417240761,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,0.0001112458194256,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,8.21657813503407e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0001112458194256,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0005277022719383,293.0753173828125,294.1499938964844,270.3500061035156,269.6131286621094,275.61639404296875,270.3500061035156,292.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255984427407,2.0551475188312916e-08,0.001125577953644,-0.0528319217264652,0.0,0.0,0.0,-0.0150010287761688,60.0,-16.996675491333008,-0.0,-8.63827551711438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
