time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001058663256117,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,0.0001114823389798,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001114823389798,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0005288242246024,293.0718994140625,294.1499938964844,270.3500061035156,269.6131286621094,275.5116882324219,270.3500061035156,292.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.083134376107409e-08,0.0011279706377536,-0.0535622537136077,0.0,0.0,0.0,-0.0151397697627544,60.0,-17.02159881591797,-0.0,-8.675046103689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001058663256117,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,0.0001114823389798,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001114823389798,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0005288242246024,293.0718994140625,294.1499938964844,270.3500061035156,269.6131286621094,275.5116882324219,270.3500061035156,292.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.083134376107409e-08,0.0011279706377536,-0.0535622537136077,0.0,0.0,0.0,-0.0151397697627544,60.0,-17.02159881591797,-0.0,-8.675046103689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001059849382727,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001116072380682,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,8.243272895924747e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001116072380682,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0005294167203828,293.0701599121094,294.1499938964844,270.3500061035156,269.6131286621094,275.46002197265625,270.3500061035156,292.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292551644146,2.09791366501122e-08,0.0011292342096567,-0.0539478920400142,0.0,0.0,0.0,-0.0152130359783768,60.0,-17.035198211669922,-0.0,-8.69449507945319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001061085786204,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001117374413297,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,8.252889529103413e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001117374413297,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0005300343036651,293.0683898925781,294.1499938964844,270.3500061035156,269.6131286621094,275.40887451171875,270.3500061035156,292.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305725201964,2.1133200078793386e-08,0.0011305514490231,-0.0543498657643795,0.0,0.0,0.0,-0.0152894109487533,60.0,-17.049602508544922,-0.0,-8.714792443242916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001063672389136,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,0.0001120098240789,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,8.27300755190663e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001120098240789,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.0005313263973221,293.06475830078125,294.1499938964844,270.3500061035156,269.6131286621094,275.307861328125,270.3500061035156,292.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.1455504040091e-08,0.0011333069996908,-0.0551907271146774,0.0,0.0,0.0,-0.0154491895809769,60.0,-17.08031463623047,-0.0,-8.757331926290136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001063672389136,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,0.0001120098240789,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,8.27300755190663e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001120098240789,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.0005313263973221,293.06475830078125,294.1499938964844,270.3500061035156,269.6131286621094,275.307861328125,270.3500061035156,292.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.1455504040091e-08,0.0011333069996908,-0.0551907271146774,0.0,0.0,0.0,-0.0154491895809769,60.0,-17.08031463623047,-0.0,-8.757331926290136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0005326960235834,293.0610656738281,294.1499938964844,270.3500061035156,269.6131286621094,275.2085266113281,270.3500061035156,292.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185626983642,60.0,-17.113534927368164,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0005326960235834,293.0610656738281,294.1499938964844,270.3500061035156,269.6131286621094,275.2085266113281,270.3500061035156,292.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185626983642,60.0,-17.113534927368164,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.000106929874164,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,0.0001126023053075,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,8.316768071381375e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001126023053075,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0005341368960216,293.0572814941406,294.1499938964844,270.3500061035156,269.6131286621094,275.11102294921875,270.3500061035156,292.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.215658767568129e-08,0.001139300991781,-0.0570193789899349,0.0,0.0,0.0,-0.0157967414706945,60.0,-17.149213790893555,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.000106929874164,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,0.0001126023053075,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,8.316768071381375e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001126023053075,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0005341368960216,293.0572814941406,294.1499938964844,270.3500061035156,269.6131286621094,275.11102294921875,270.3500061035156,292.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.215658767568129e-08,0.001139300991781,-0.0570193789899349,0.0,0.0,0.0,-0.0157967414706945,60.0,-17.149213790893555,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.000107230102003,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0001129184602177,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,8.340118802152574e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.0001129184602177,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.0005356365581974,293.05340576171875,294.1499938964844,270.3500061035156,269.6131286621094,275.0150756835937,270.3500061035156,292.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425219709053,2.2530688426058987e-08,0.0011424993863329,-0.0579949282109737,0.0,0.0,0.0,-0.0159821975976228,60.0,-17.186800003051758,-0.0,-8.89998759134869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.000107230102003,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0001129184602177,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,8.340118802152574e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.0001129184602177,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.0005356365581974,293.05340576171875,294.1499938964844,270.3500061035156,269.6131286621094,275.0150756835937,270.3500061035156,292.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425219709053,2.2530688426058987e-08,0.0011424993863329,-0.0579949282109737,0.0,0.0,0.0,-0.0159821975976228,60.0,-17.186800003051758,-0.0,-8.89998759134869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.000107384083094,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001130806122091,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,8.35209502838552e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0001130806122091,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,0.0005364057142287,293.0514221191406,294.1499938964844,270.3500061035156,269.6131286621094,274.9677734375,270.3500061035156,292.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441624956205,2.2722559833709965e-08,0.0011441397946327,-0.0584952123463153,0.0,0.0,0.0,-0.0160773154348135,60.0,-17.20633888244629,-0.0,-8.925566419293318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0001075403342838,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,0.0001132451507146,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,8.36424806038849e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0001132451507146,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,0.0005371862207539,293.0494079589844,294.1499938964844,270.3500061035156,269.6131286621094,274.9208984375,270.3500061035156,292.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458273511379,2.2917262754162948e-08,0.0011458044173195,-0.059002835303545,0.0,0.0,0.0,-0.0161738358438015,60.0,-17.226259231567383,-0.0,-8.951559493652894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0001135800848715,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,8.388986316276714e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001135800848715,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07012939453125,0.0,0.0,0.0005387749988585,293.0453186035156,294.1499938964844,270.3500061035156,269.6131286621094,274.8283386230469,270.3500061035156,292.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313591057672056e-08,0.001149192918092,-0.0600359886884689,0.0,0.0,0.0,-0.0163703113794326,60.0,-17.26703453063965,-0.0,-9.00458729802267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0001135800848715,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,8.388986316276714e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001135800848715,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07012939453125,0.0,0.0,0.0005387749988585,293.0453186035156,294.1499938964844,270.3500061035156,269.6131286621094,274.8283386230469,270.3500061035156,292.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313591057672056e-08,0.001149192918092,-0.0600359886884689,0.0,0.0,0.0,-0.0163703113794326,60.0,-17.26703453063965,-0.0,-9.00458729802267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,0.0005403900286182,293.0411376953125,294.1499938964844,270.3500061035156,269.6131286621094,274.7374267578125,270.3500061035156,292.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716468788848043e-08,0.0011526372982189,-0.0610860250890255,0.0,0.0,0.0,-0.0165700316429138,60.0,-17.308828353881836,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,0.0005403900286182,293.0411376953125,294.1499938964844,270.3500061035156,269.6131286621094,274.7374267578125,270.3500061035156,292.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716468788848043e-08,0.0011526372982189,-0.0610860250890255,0.0,0.0,0.0,-0.0165700316429138,60.0,-17.308828353881836,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,0.0005420168163254,293.036865234375,294.1499938964844,270.3500061035156,269.6131286621094,274.6481018066406,270.3500061035156,292.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.351177215576172,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,0.0005420168163254,293.036865234375,294.1499938964844,270.3500061035156,269.6131286621094,274.6481018066406,270.3500061035156,292.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.351177215576172,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,0.0005436409846879,293.0325012207031,294.1499938964844,270.3500061035156,269.6131286621094,274.560302734375,270.3500061035156,292.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.393638610839844,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,0.0005436409846879,293.0325012207031,294.1499938964844,270.3500061035156,269.6131286621094,274.560302734375,270.3500061035156,292.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.393638610839844,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,0.0005444468697533,293.0302734375,294.1499938964844,270.3500061035156,269.6131286621094,274.5169982910156,270.3500061035156,292.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.414749145507812,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0005452462937682,293.02801513671875,294.1499938964844,270.3500061035156,269.6131286621094,274.4740905761719,270.3500061035156,292.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43570327758789,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,0.0005468169692903,293.0234680175781,294.1499938964844,270.3500061035156,269.6131286621094,274.38934326171875,270.3500061035156,292.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.476909637451172,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,0.0005468169692903,293.0234680175781,294.1499938964844,270.3500061035156,269.6131286621094,274.38934326171875,270.3500061035156,292.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.476909637451172,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0005483351997099,293.018798828125,294.1499938964844,270.3500061035156,269.6131286621094,274.3061218261719,270.3500061035156,292.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569846913047513e-08,0.001169582363218,-0.0662488341331482,0.0,0.0,0.0,-0.0175525806844234,60.0,-17.516632080078125,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0005483351997099,293.018798828125,294.1499938964844,270.3500061035156,269.6131286621094,274.3061218261719,270.3500061035156,292.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569846913047513e-08,0.001169582363218,-0.0662488341331482,0.0,0.0,0.0,-0.0175525806844234,60.0,-17.516632080078125,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,0.00054978847038,293.0140380859375,294.1499938964844,270.3500061035156,269.6131286621094,274.2243347167969,270.3500061035156,292.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.606100224511465e-08,0.0011726818047463,-0.0671926289796829,0.0,0.0,0.0,-0.0177323017269372,60.0,-17.554590225219727,-0.0,-9.376482523748565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,0.00054978847038,293.0140380859375,294.1499938964844,270.3500061035156,269.6131286621094,274.2243347167969,270.3500061035156,292.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.606100224511465e-08,0.0011726818047463,-0.0671926289796829,0.0,0.0,0.0,-0.0177323017269372,60.0,-17.554590225219727,-0.0,-9.376482523748565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.0001103376343962,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001161908439826,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,8.581815927755088e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.0001161908439826,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,0.0005511593190021,293.0091552734375,294.1499938964844,270.3500061035156,269.6131286621094,274.1440124511719,270.3500061035156,292.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756320018321,2.6402990016549666e-08,0.001175605575554,-0.0680827721953392,0.0,0.0,0.0,-0.0179018359631299,60.0,-17.590072631835938,-0.0,-9.423300184607797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.0001103376343962,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001161908439826,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,8.581815927755088e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.0001161908439826,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,0.0005511593190021,293.0091552734375,294.1499938964844,270.3500061035156,269.6131286621094,274.1440124511719,270.3500061035156,292.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756320018321,2.6402990016549666e-08,0.001175605575554,-0.0680827721953392,0.0,0.0,0.0,-0.0179018359631299,60.0,-17.590072631835938,-0.0,-9.423300184607797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393981933594,0.0,0.0,0.0001104684924939,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0001163286433438,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393981933594,0.0,0.0,8.591994264861569e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0001163286433438,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395202636719,0.0,0.0,0.0005518129910342,293.0067138671875,294.1499938964844,270.3500061035156,269.6131286621094,274.1044616699219,270.3500061035156,292.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770263081416,2.6566054245336094e-08,0.0011769997654482,-0.0685071498155593,0.0,0.0,0.0,-0.0179826728999614,60.0,-17.606693267822266,-0.0,-9.445664517215849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,0.0001105943229049,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,0.0001164611458079,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,8.601780427852646e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,0.0001164611458079,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,0.0005524415173567,293.00421142578125,294.1499938964844,270.3500061035156,269.6131286621094,274.0653076171875,270.3500061035156,292.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783670634031,2.672285148719311e-08,0.0011783402878791,-0.0689151883125305,0.0,0.0,0.0,-0.018060402944684,60.0,-17.62261962890625,-0.0,-9.467194672652113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.0001108300202758,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.00011670935055,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,8.620112930657342e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.00011670935055,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,0.000553618883714,292.9991455078125,294.1499938964844,270.3500061035156,269.6131286621094,273.9879455566406,270.3500061035156,292.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808783747255,2.7016561432446903e-08,0.0011808513663709,-0.0696794167160987,0.0,0.0,0.0,-0.0182060059159994,60.0,-17.652257919311523,-0.0,-9.50758973772281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.0001108300202758,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.00011670935055,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,8.620112930657342e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.00011670935055,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,0.000553618883714,292.9991455078125,294.1499938964844,270.3500061035156,269.6131286621094,273.9879455566406,270.3500061035156,292.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808783747255,2.7016561432446903e-08,0.0011808513663709,-0.0696794167160987,0.0,0.0,0.0,-0.0182060059159994,60.0,-17.652257919311523,-0.0,-9.50758973772281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0001110459197661,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.0001169367023976,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,8.636905113235116e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0001169367023976,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,0.0005546973552554,292.9940185546875,294.1499938964844,270.3500061035156,269.6131286621094,273.9121398925781,270.3500061035156,292.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831787414848,2.728559955755827e-08,0.0011831515002995,-0.0703793466091156,0.0,0.0,0.0,-0.0183393787592649,60.0,-17.67844581604004,-0.0,-9.544667278760245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0001110459197661,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.0001169367023976,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,8.636905113235116e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0001169367023976,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,0.0005546973552554,292.9940185546875,294.1499938964844,270.3500061035156,269.6131286621094,273.9121398925781,270.3500061035156,292.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831787414848,2.728559955755827e-08,0.0011831515002995,-0.0703793466091156,0.0,0.0,0.0,-0.0183393787592649,60.0,-17.67844581604004,-0.0,-9.544667278760245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0001112410755013,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,0.0001171422045445,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,8.652083488414064e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0001171422045445,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0005556722171604,292.98876953125,294.1499938964844,270.3500061035156,269.6131286621094,273.8377990722656,270.3500061035156,292.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852581519633,2.7528788137942684e-08,0.001185230561532,-0.071011945605278,0.0,0.0,0.0,-0.0184599347412586,60.0,-17.70134162902832,-0.0,-9.578243975738589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0001112410755013,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,0.0001171422045445,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,8.652083488414064e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0001171422045445,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0005556722171604,292.98876953125,294.1499938964844,270.3500061035156,269.6131286621094,273.8377990722656,270.3500061035156,292.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852581519633,2.7528788137942684e-08,0.001185230561532,-0.071011945605278,0.0,0.0,0.0,-0.0184599347412586,60.0,-17.70134162902832,-0.0,-9.578243975738589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.0001114168771891,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.00011732733401,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,8.665757195558399e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.00011732733401,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0005565503961406,292.9834289550781,294.1499938964844,270.3500061035156,269.6131286621094,273.76483154296875,270.3500061035156,292.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871312744915,2.77478608978754e-08,0.0011871035676449,-0.0715817362070083,0.0,0.0,0.0,-0.0185685362666845,60.0,-17.721181869506836,-0.0,-9.6085415179914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
