time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.0001114168771891,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.00011732733401,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,8.665757195558399e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.00011732733401,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0005565503961406,292.9834289550781,294.1499938964844,270.3500061035156,269.6131286621094,273.76483154296875,270.3500061035156,292.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871312744915,2.77478608978754e-08,0.0011871035676449,-0.0715817362070083,0.0,0.0,0.0,-0.0185685362666845,60.0,-17.721181869506836,-0.0,-9.6085415179914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001114986589527,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0001174134595203,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,8.672117837704718e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001174134595203,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.0005569588975049,292.980712890625,294.1499938964844,270.3500061035156,269.6131286621094,273.7289123535156,270.3500061035156,292.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880026431754,2.784977404246548e-08,0.0011879748199135,-0.0718467831611633,0.0,0.0,0.0,-0.0186190586537122,60.0,-17.729890823364258,-0.0,-9.62265218618086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,0.0001115764025598,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,0.0001174953213194,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,8.678164158482105e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,0.0001174953213194,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0005573472008109,292.9779968261719,294.1499938964844,270.3500061035156,269.6131286621094,273.6933898925781,270.3500061035156,292.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888309381902,2.7946649439059e-08,0.0011888029985129,-0.0720987096428871,0.0,0.0,0.0,-0.0186670832335948,60.0,-17.7379207611084,-0.0,-9.636075049002105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0001117226856877,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120849609375,0.0,0.0,0.000558077939786,292.97247314453125,294.1499938964844,270.3500061035156,269.6131286621094,273.62322998046875,270.3500061035156,292.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128937401561416e-08,0.0011903614504262,-0.072572723031044,0.0,0.0,0.0,-0.0187574513256549,60.0,-17.752456665039062,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0001117226856877,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120849609375,0.0,0.0,0.000558077939786,292.97247314453125,294.1499938964844,270.3500061035156,269.6131286621094,273.62322998046875,270.3500061035156,292.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128937401561416e-08,0.0011903614504262,-0.072572723031044,0.0,0.0,0.0,-0.0187574513256549,60.0,-17.752456665039062,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0001118572617997,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,8.700009493622929e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,0.0005587501800619,292.96685791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.5545654296875,270.3500061035156,292.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.764785766601562,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0001118572617997,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,8.700009493622929e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,0.0005587501800619,292.96685791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.5545654296875,270.3500061035156,292.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.764785766601562,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001179189712274,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,8.709455141797662e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001179189712274,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,0.0005593568203039,292.961181640625,294.1499938964844,270.3500061035156,269.6131286621094,273.4871520996094,270.3500061035156,292.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.84479710899177e-08,0.0011930889450013,-0.0734022110700607,0.0,0.0,0.0,-0.018915606662631,60.0,-17.775217056274414,-0.0,-9.705686210281784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001179189712274,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,8.709455141797662e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001179189712274,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,0.0005593568203039,292.961181640625,294.1499938964844,270.3500061035156,269.6131286621094,273.4871520996094,270.3500061035156,292.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.84479710899177e-08,0.0011930889450013,-0.0734022110700607,0.0,0.0,0.0,-0.018915606662631,60.0,-17.775217056274414,-0.0,-9.705686210281784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.0005598972202278,292.95538330078125,294.1499938964844,270.3500061035156,269.6131286621094,273.42120361328125,270.3500061035156,292.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582777034102943e-08,0.0011942414566874,-0.0737526565790176,0.0,0.0,0.0,-0.0189824346452951,60.0,-17.78335952758789,-0.0,-9.724447380676793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.0005598972202278,292.95538330078125,294.1499938964844,270.3500061035156,269.6131286621094,273.42120361328125,270.3500061035156,292.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582777034102943e-08,0.0011942414566874,-0.0737526565790176,0.0,0.0,0.0,-0.0189824346452951,60.0,-17.78335952758789,-0.0,-9.724447380676793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001180842809844,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0001180842809844,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0005601409939117,292.95245361328125,294.1499938964844,270.3500061035156,269.6131286621094,273.3887023925781,270.3500061035156,292.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.8643594163213493e-08,0.00119476148393,-0.0739107504487037,0.0,0.0,0.0,-0.0190125834196805,60.0,-17.78664207458496,-0.0,-9.732917050087053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,0.0001181317056762,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0001181317056762,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,0.0005603659665212,292.94952392578125,294.1499938964844,270.3500061035156,269.6131286621094,273.3565673828125,270.3500061035156,292.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699716381197504e-08,0.0011952412314713,-0.0740566402673721,0.0,0.0,0.0,-0.0190404057502746,60.0,-17.789335250854492,-0.0,-9.740736572894093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.0001122589674196,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0001182140986202,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,8.731252455618232e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.0001182140986202,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886474609375,0.0,0.0,0.0005607567727565,292.9435729980469,294.1499938964844,270.3500061035156,269.6131286621094,273.2931213378906,270.3500061035156,292.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119610351976,2.8797208173614308e-08,0.0011960747651755,-0.0743100494146347,0.0,0.0,0.0,-0.0190887358039617,60.0,-17.7930850982666,-0.0,-9.754327123800977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.0001122589674196,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0001182140986202,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,8.731252455618232e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.0001182140986202,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886474609375,0.0,0.0,0.0005607567727565,292.9435729980469,294.1499938964844,270.3500061035156,269.6131286621094,273.2931213378906,270.3500061035156,292.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119610351976,2.8797208173614308e-08,0.0011960747651755,-0.0743100494146347,0.0,0.0,0.0,-0.0190887358039617,60.0,-17.7930850982666,-0.0,-9.754327123800977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.000112322915811,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,0.0001182814376079,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.0001182814376079,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0005610762163996,292.9375305175781,294.1499938964844,270.3500061035156,269.6131286621094,273.2310791015625,270.3500061035156,292.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.8876893765072964e-08,0.0011967560276389,-0.0745171681046485,0.0,0.0,0.0,-0.0191282387822866,60.0,-17.79423713684082,-0.0,-9.765442854359209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.000112322915811,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,0.0001182814376079,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.0001182814376079,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0005610762163996,292.9375305175781,294.1499938964844,270.3500061035156,269.6131286621094,273.2310791015625,270.3500061035156,292.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.8876893765072964e-08,0.0011967560276389,-0.0745171681046485,0.0,0.0,0.0,-0.0191282387822866,60.0,-17.79423713684082,-0.0,-9.765442854359209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,0.0001123901602113,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786071777344,0.0,0.0,0.0001183522472274,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,8.741456986172125e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,0.0001183522472274,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0005614121328108,292.931396484375,294.1499938964844,270.3483581542969,269.612060546875,273.170166015625,270.349365234375,292.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975013185292,2.8960689846257992e-08,0.0011974723311141,-0.0747349634766578,0.0,0.0,0.0,-0.0191697794944047,60.0,-17.7949161529541,-0.0,-9.777138387789821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,0.0001123901602113,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786071777344,0.0,0.0,0.0001183522472274,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,8.741456986172125e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,0.0001183522472274,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0005614121328108,292.931396484375,294.1499938964844,270.3483581542969,269.612060546875,273.170166015625,270.349365234375,292.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975013185292,2.8960689846257992e-08,0.0011974723311141,-0.0747349634766578,0.0,0.0,0.0,-0.0191697794944047,60.0,-17.7949161529541,-0.0,-9.777138387789821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001124774425989,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,0.0001184441643999,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,8.748245454626158e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001184441643999,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.000561848108191,292.9252014160156,294.1499938964844,270.3436279296875,269.6089172363281,273.11053466796875,270.3464660644531,292.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984311277046,2.90694526228208e-08,0.0011984021402895,-0.0750176236033439,0.0,0.0,0.0,-0.0192236956208944,60.0,-17.7997989654541,-0.0,-9.792329080937637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001124774425989,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,0.0001184441643999,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,8.748245454626158e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001184441643999,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.000561848108191,292.9252014160156,294.1499938964844,270.3436279296875,269.6089172363281,273.11053466796875,270.3464660644531,292.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984311277046,2.90694526228208e-08,0.0011984021402895,-0.0750176236033439,0.0,0.0,0.0,-0.0192236956208944,60.0,-17.7997989654541,-0.0,-9.792329080937637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709777832031,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.0005621008458547,292.92205810546875,294.1499938964844,270.34014892578125,269.6065979003906,273.0811462402344,270.3439636230469,292.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119897024706,2.9132499079764784e-08,0.0011989410268142,-0.0751814767718315,0.0,0.0,0.0,-0.0192549508064985,60.0,-17.804183959960938,-0.0,-9.801140521403796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685363769531,0.0,0.0,0.0005623728502541,292.9189147949219,294.1499938964844,270.33599853515625,269.60382080078125,273.052001953125,270.3408508300781,292.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200359463743563e-08,0.0011995211243629,-0.0753578171133995,0.0,0.0,0.0,-0.0192885901778936,60.0,-17.809717178344727,-0.0,-9.8106283985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631652832031,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0005629732040688,292.9125366210937,294.1499938964844,270.3257141113281,269.59698486328125,272.99444580078125,270.33251953125,292.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.075747013092041,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.82435417175293,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631652832031,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0005629732040688,292.9125366210937,294.1499938964844,270.3257141113281,269.59698486328125,272.99444580078125,270.33251953125,292.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.075747013092041,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.82435417175293,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578857421875,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,0.0005636329879052,292.90606689453125,294.1499938964844,270.3129577636719,269.5884704589844,272.93780517578125,270.32159423828125,292.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.843233108520508,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578857421875,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,0.0005636329879052,292.90606689453125,294.1499938964844,270.3129577636719,269.5884704589844,272.93780517578125,270.32159423828125,292.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.843233108520508,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95263671875,0.0,0.0,0.0005643421900458,292.8995056152344,294.1499938964844,270.2980041503906,269.5785217285156,272.8819274902344,270.30841064453125,292.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.019532136619091,60.0,-17.86559295654297,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95263671875,0.0,0.0,0.0005643421900458,292.8995056152344,294.1499938964844,270.2980041503906,269.5785217285156,272.8819274902344,270.30841064453125,292.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.019532136619091,60.0,-17.86559295654297,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001131560056819,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001191587289213,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,8.80102306837216e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001191587289213,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.000565237714909,292.89288330078125,294.1499938964844,270.2810363769531,269.56719970703125,272.8268737792969,270.2928466796875,292.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056606356054,2.991504999272365e-08,0.0012056307168677,-0.077214665710926,0.0,0.0,0.0,-0.019642885774374,60.0,-17.893774032592773,-0.0,-9.910834819493176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001131560056819,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001191587289213,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,8.80102306837216e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001191587289213,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.000565237714909,292.89288330078125,294.1499938964844,270.2810363769531,269.56719970703125,272.8268737792969,270.2928466796875,292.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056606356054,2.991504999272365e-08,0.0012056307168677,-0.077214665710926,0.0,0.0,0.0,-0.019642885774374,60.0,-17.893774032592773,-0.0,-9.910834819493176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001132813122239,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,8.810768486000597e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0005658636218868,292.8895263671875,294.1499938964844,270.2718811035156,269.5610656738281,272.7995910644531,270.2843933105469,292.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.007119886433429e-08,0.0012069654185324,-0.0776202604174614,0.0,0.0,0.0,-0.0197202917188406,60.0,-17.911779403686523,-0.0,-9.932795563827312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001134367266786,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001194543365272,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,8.822856761980802e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001194543365272,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0005666399374604,292.8861694335937,294.1499938964844,270.2622985839844,269.5546875,272.7724609375,270.2754211425781,292.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086512288078,3.026487149782042e-08,0.0012086209608241,-0.0781232714653015,0.0,0.0,0.0,-0.0198163017630577,60.0,-17.934221267700195,-0.0,-9.960068325653992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,0.0001137318540713,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,8.845810953062028e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0005681141628883,292.8793334960937,294.1499938964844,270.24200439453125,269.5411071777344,272.7186279296875,270.2561950683594,291.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0632655523277215e-08,0.0012117652222514,-0.079078309237957,0.0,0.0,0.0,-0.019998624920845,60.0,-17.985172271728516,-0.0,-1.0011960682732025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,0.0001137318540713,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,8.845810953062028e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0005681141628883,292.8793334960937,294.1499938964844,270.24200439453125,269.5411071777344,272.7186279296875,270.2561950683594,291.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0632655523277215e-08,0.0012117652222514,-0.079078309237957,0.0,0.0,0.0,-0.019998624920845,60.0,-17.985172271728516,-0.0,-1.0011960682732025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001138976949732,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0001199397593154,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,8.858709770720452e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001199397593154,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0005689425743184,292.8724365234375,294.1499938964844,270.2203674316406,269.5266418457031,272.6654052734375,270.2354431152344,291.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135633733123,3.083932398340039e-08,0.001213532523252,-0.0796148851513862,0.0,0.0,0.0,-0.0201010797172784,60.0,-18.02720069885254,-0.0,-1.0041179621111953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001138976949732,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0001199397593154,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,8.858709770720452e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001199397593154,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0005689425743184,292.8724365234375,294.1499938964844,270.2203674316406,269.5266418457031,272.6654052734375,270.2354431152344,291.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135633733123,3.083932398340039e-08,0.001213532523252,-0.0796148851513862,0.0,0.0,0.0,-0.0201010797172784,60.0,-18.02720069885254,-0.0,-1.0041179621111953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0005690192920155,292.8668518066406,294.1499938964844,270.2022705078125,269.5145263671875,272.6232604980469,270.218017578125,291.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136965524405,-0.0796645656228065,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.046920776367188,-0.0,-1.0043887499477933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244689941406,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244689941406,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244689941406,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0005689656245522,292.8654479980469,294.1499938964844,270.1976318359375,269.51141357421875,272.61279296875,270.2135314941406,291.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506516870533e-08,0.0012135821161791,-0.0796297863125801,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.049461364746094,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,0.0001137963554356,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0001198330428451,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,8.850827725837007e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,0.0001198330428451,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,0.0005684364004991,292.8583984375,294.1499938964844,270.17401123046875,269.4955749511719,272.5608215332031,270.1906433105469,291.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124843196943,3.071302856483271e-08,0.0012124535860493,-0.0792869850993156,0.0,0.0,0.0,-0.0200384743511676,60.0,-18.05150413513184,-0.0,-1.0023318708363149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,0.0001137963554356,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0001198330428451,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,8.850827725837007e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,0.0001198330428451,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,0.0005684364004991,292.8583984375,294.1499938964844,270.17401123046875,269.4955749511719,272.5608215332031,270.1906433105469,291.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124843196943,3.071302856483271e-08,0.0012124535860493,-0.0792869850993156,0.0,0.0,0.0,-0.0200384743511676,60.0,-18.05150413513184,-0.0,-1.0023318708363149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
