time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,290.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001136930804932,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0001197242891066,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,8.842795068630949e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001197242891066,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.915771484375,0.0,0.0,0.0005679204477928,292.8548583984375,294.1499938964844,270.16192626953125,269.4874572753906,272.5350952148437,270.17889404296875,291.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113840784877,3.0584317300963455e-08,0.0012113535776734,-0.0789527967572212,0.0,0.0,0.0,-0.0199746694415807,60.0,-18.04559135437012,-0.0,-1.000513236704137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127197265625,0.0,0.0,0.0001135463971877,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91265869140625,0.0,0.0,0.0001195698205265,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127197265625,0.0,0.0,8.831386367091909e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127197265625,0.0,0.0,0.0001195698205265,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0005671877297572,292.851318359375,294.1499938964844,270.1496887207031,269.479248046875,272.509521484375,270.1669921875,291.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098215520381,3.0401515971334454e-08,0.0012097911676391,-0.0784781202673912,0.0,0.0,0.0,-0.0198840517550706,60.0,-18.034252166748047,-0.0,-9.979331849763184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067687988281,0.0,0.0,0.0001131414828705,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0001191434348584,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067687988281,0.0,0.0,8.799893112154678e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067687988281,0.0,0.0,0.0001191434348584,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068603515625,0.0,0.0,0.0005651651299558,292.8441467285156,294.1499938964844,270.1249694824219,269.4626159667969,272.4589233398437,270.1428527832031,291.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055076658725,2.98969098366797e-08,0.0012054777471348,-0.0771675482392311,0.0,0.0,0.0,-0.0196339040994644,60.0,-17.993398666381836,-0.0,-9.908284681614533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067687988281,0.0,0.0,0.0001131414828705,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0001191434348584,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067687988281,0.0,0.0,8.799893112154678e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067687988281,0.0,0.0,0.0001191434348584,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068603515625,0.0,0.0,0.0005651651299558,292.8441467285156,294.1499938964844,270.1249694824219,269.4626159667969,272.4589233398437,270.1428527832031,291.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055076658725,2.98969098366797e-08,0.0012054777471348,-0.0771675482392311,0.0,0.0,0.0,-0.0196339040994644,60.0,-17.993398666381836,-0.0,-9.908284681614533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0001126787319662,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007263183594,0.0,0.0,0.0001186561275972,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,8.763901132624596e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0001186561275972,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008483886719,0.0,0.0,0.0005628535873256,292.8369445800781,294.1499938964844,270.1000061035156,269.4458312988281,272.4090270996094,270.1184387207031,291.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005768949165,2.9320222694195763e-08,0.0012005475582554,-0.0756692960858345,0.0,0.0,0.0,-0.019348019734025,60.0,-17.93524932861328,-0.0,-9.82739862820381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0001126787319662,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007263183594,0.0,0.0,0.0001186561275972,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,8.763901132624596e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0001186561275972,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008483886719,0.0,0.0,0.0005628535873256,292.8369445800781,294.1499938964844,270.1000061035156,269.4458312988281,272.4090270996094,270.1184387207031,291.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005768949165,2.9320222694195763e-08,0.0012005475582554,-0.0756692960858345,0.0,0.0,0.0,-0.019348019734025,60.0,-17.93524932861328,-0.0,-9.82739862820381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,0.0001123091496992,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,0.0001182669439003,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,0.0001182669439003,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89483642578125,0.0,0.0,0.0005610074731521,292.8297119140625,294.1499938964844,270.0750427246094,269.42901611328125,272.3598327636719,270.0938415527344,291.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966385645791,2.8859654221946585e-08,0.0011966096935793,-0.0744723603129386,0.0,0.0,0.0,-0.0191196985542774,60.0,-17.878801345825195,-0.0,-9.76303766719866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,0.0001123091496992,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,0.0001182669439003,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,0.0001182669439003,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89483642578125,0.0,0.0,0.0005610074731521,292.8297119140625,294.1499938964844,270.0750427246094,269.42901611328125,272.3598327636719,270.0938415527344,291.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966385645791,2.8859654221946585e-08,0.0011966096935793,-0.0744723603129386,0.0,0.0,0.0,-0.0191196985542774,60.0,-17.878801345825195,-0.0,-9.76303766719866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,0.0001120216766139,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,0.0001179642204078,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,8.712796989129856e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.888671875,0.0,0.0,0.0001179642204078,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0005595714901573,292.8224182128906,294.1499938964844,270.05029296875,269.4123229980469,272.3114013671875,270.0692749023437,291.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.837604522705078,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,0.0001120216766139,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,0.0001179642204078,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,8.712796989129856e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.888671875,0.0,0.0,0.0001179642204078,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0005595714901573,292.8224182128906,294.1499938964844,270.05029296875,269.4123229980469,272.3114013671875,270.0692749023437,291.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.837604522705078,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856811523437,0.0,0.0,0.0005588590865954,292.8187561035156,294.1499938964844,270.0380859375,269.404052734375,272.2873840332031,270.0570678710937,291.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323679401864865e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.818849563598633,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88250732421875,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824768066406,0.0,0.0,0.0001176671430584,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88250732421875,0.0,0.0,8.690854883752763e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88250732421875,0.0,0.0,0.0001176671430584,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825988769531,0.0,0.0,0.0005581622826866,292.8150634765625,294.1499938964844,270.0260009765625,269.3959045410156,272.2635498046875,270.0449523925781,291.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905696010217,2.8149846897918e-08,0.0011905415449291,-0.0726270899176597,0.0,0.0,0.0,-0.0187678225338459,60.0,-17.800750732421875,-0.0,-9.664259437158765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87628173828125,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763427734375,0.0,0.0,0.0001173822965938,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,0.0005568111082538,292.80767822265625,294.1499938964844,270.0023803710937,269.3799133300781,272.21630859375,270.0210876464844,291.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.765695571899414,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87628173828125,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763427734375,0.0,0.0,0.0001173822965938,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,0.0005568111082538,292.80767822265625,294.1499938964844,270.0023803710937,269.3799133300781,272.21630859375,270.0210876464844,291.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.765695571899414,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700866699219,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700256347656,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700866699219,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700866699219,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701477050781,0.0,0.0,0.0005555310635827,292.8002319335937,294.1499938964844,269.9796447753906,269.3645324707031,272.16973876953125,269.9980163574219,291.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493419096913385e-08,0.0011849295115098,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.732210159301758,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700866699219,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700256347656,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700866699219,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700866699219,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701477050781,0.0,0.0,0.0005555310635827,292.8002319335937,294.1499938964844,269.9796447753906,269.3645324707031,272.16973876953125,269.9980163574219,291.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493419096913385e-08,0.0011849295115098,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.732210159301758,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,0.0005543243023566,292.7927551269531,294.1499938964844,269.9580078125,269.349853515625,272.1236877441406,269.9757080078125,291.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.700016021728516,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,0.0005543243023566,292.7927551269531,294.1499938964844,269.9580078125,269.349853515625,272.1236877441406,269.9757080078125,291.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.700016021728516,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.0,0.0,0.0005532210925593,292.78521728515625,294.1499938964844,269.9377136230469,269.3360900878906,272.078369140625,269.9547119140625,291.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207623600959,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.66987419128418,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.0,0.0,0.0005532210925593,292.78521728515625,294.1499938964844,269.9377136230469,269.3360900878906,272.078369140625,269.9547119140625,291.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207623600959,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.66987419128418,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542785644531,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542175292969,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542785644531,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542785644531,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0005527024040929,292.7814025878906,294.1499938964844,269.9281311035156,269.32958984375,272.055908203125,269.9446105957031,291.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.65540313720703,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510131835937,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85113525390625,0.0,0.0,0.0005522203864529,292.7776184082031,294.1499938964844,269.9189758300781,269.3233642578125,272.0336303710937,269.9349365234375,291.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.0687711387872695,0.0,0.0,0.0,-0.018032968044281,60.0,-17.641592025756836,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,290.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,0.000110376131488,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446044921875,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,0.0005513516371138,292.7699890136719,294.1499938964844,269.9020080566406,269.31182861328125,271.989501953125,269.9166259765625,291.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077579188637e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.61570167541504,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,290.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,0.000110376131488,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446044921875,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,0.0005513516371138,292.7699890136719,294.1499938964844,269.9020080566406,269.31182861328125,271.989501953125,269.9166259765625,291.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077579188637e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.61570167541504,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,0.0005506303859874,292.7622985839844,294.1499938964844,269.88702392578125,269.3016662597656,271.9460144042969,269.9002380371094,291.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.592845916748047,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,0.0005506303859874,292.7622985839844,294.1499938964844,269.88702392578125,269.3016662597656,271.9460144042969,269.9002380371094,291.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.592845916748047,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0005500815459527,292.7545471191406,294.1499938964844,269.8742980957031,269.29296875,271.9032897949219,269.885986328125,291.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133927022442552e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.573463439941406,-0.0,-9.386455701587693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0005500815459527,292.7545471191406,294.1499938964844,269.8742980957031,269.29296875,271.9032897949219,269.885986328125,291.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133927022442552e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.573463439941406,-0.0,-9.386455701587693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249816894531,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249816894531,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249816894531,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.0005496938247233,292.7467346191406,294.1499938964844,269.864013671875,269.2859802246094,271.8612060546875,269.8737487792969,291.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.557275772094727,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249816894531,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249816894531,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249816894531,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.0005496938247233,292.7467346191406,294.1499938964844,269.864013671875,269.2859802246094,271.8612060546875,269.8737487792969,291.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.557275772094727,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,0.0001100205190596,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,0.0001158569066319,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216857910156,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217468261719,0.0,0.0,0.000549575255718,292.7428283691406,294.1499938964844,269.8598327636719,269.2831420898437,271.8404541015625,269.8685607910156,291.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007622722090683e-08,0.0011722265044227,-0.0670536756515502,0.0,0.0,0.0,-0.0177058447152376,60.0,-17.550647735595703,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,0.0005495032528415,292.7388916015625,294.1499938964844,269.8563842773437,269.28076171875,271.8198547363281,269.8640441894531,291.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.544986724853516,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81158447265625,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.000549501448404,292.7309875488281,294.1499938964844,269.85162353515625,269.27752685546875,271.7792358398437,269.8569030761719,291.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.536428451538086,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81158447265625,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.000549501448404,292.7309875488281,294.1499938964844,269.85162353515625,269.27752685546875,271.7792358398437,269.8569030761719,291.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.536428451538086,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,0.000110045504698,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0001158832092187,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,8.559094567317516e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,0.0001158832092187,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8049011230469,0.0,0.0,0.000549700052943,292.7229919433594,294.1499938964844,269.8500061035156,269.27642822265625,271.7393493652344,269.8526916503906,291.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725182412192,2.6038746270273805e-08,0.0011724922806024,-0.0671346932649612,0.0,0.0,0.0,-0.0177212711423635,60.0,-17.531686782836914,-0.0,-9.37343997975404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,0.000110045504698,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0001158832092187,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,8.559094567317516e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,0.0001158832092187,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8049011230469,0.0,0.0,0.000549700052943,292.7229919433594,294.1499938964844,269.8500061035156,269.27642822265625,271.7393493652344,269.8526916503906,291.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725182412192,2.6038746270273805e-08,0.0011724922806024,-0.0671346932649612,0.0,0.0,0.0,-0.0177212711423635,60.0,-17.531686782836914,-0.0,-9.37343997975404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980041503906,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980041503906,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980041503906,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0005499818944372,292.7149658203125,294.1499938964844,269.8500061035156,269.27642822265625,271.7003173828125,269.8510131835937,291.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109047368549912e-08,0.001173093332909,-0.0673176869750022,0.0,0.0,0.0,-0.0177561212331056,60.0,-17.529733657836914,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980041503906,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980041503906,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980041503906,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0005499818944372,292.7149658203125,294.1499938964844,269.8500061035156,269.27642822265625,271.7003173828125,269.8510131835937,291.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109047368549912e-08,0.001173093332909,-0.0673176869750022,0.0,0.0,0.0,-0.0177561212331056,60.0,-17.529733657836914,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911682128906,0.0,0.0,0.0005502474377863,292.70684814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.6620788574219,269.8503723144531,291.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175287715091144e-08,0.0011736595770344,-0.0674901157617569,0.0,0.0,0.0,-0.0177889596670866,60.0,-17.52809715270996,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911682128906,0.0,0.0,0.0005502474377863,292.70684814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.6620788574219,269.8503723144531,291.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175287715091144e-08,0.0011736595770344,-0.0674901157617569,0.0,0.0,0.0,-0.0177889596670866,60.0,-17.52809715270996,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876281738281,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78759765625,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876281738281,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876281738281,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876892089844,0.0,0.0,0.0005503740394487,292.7027893066406,294.1499938964844,269.8500061035156,269.27642822265625,271.64324951171875,269.8502197265625,291.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.527164459228516,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
