time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841491699219,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,0.000550496566575,292.6986999511719,294.1499938964844,269.8500061035156,269.27642822265625,271.6246337890625,269.85015869140625,291.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.526119232177734,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,0.0005507310270331,292.6904602050781,294.1499938964844,269.8500061035156,269.27642822265625,271.58795166015625,269.8500671386719,291.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52368927001953,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,0.0005507310270331,292.6904602050781,294.1499938964844,269.8500061035156,269.27642822265625,271.58795166015625,269.8500671386719,291.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52368927001953,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.77001953125,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699890136719,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77001953125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77001953125,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77008056640625,0.0,0.0,0.0005509538459591,292.68218994140625,294.1499938964844,269.8500061035156,269.27642822265625,271.5519714355469,269.8500061035156,291.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.520877838134766,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.77001953125,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699890136719,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77001953125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77001953125,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77008056640625,0.0,0.0,0.0005509538459591,292.68218994140625,294.1499938964844,269.8500061035156,269.27642822265625,271.5519714355469,269.8500061035156,291.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.520877838134766,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.762939453125,0.0,0.0,0.0005511667113751,292.6738586425781,294.1499938964844,269.8500061035156,269.27642822265625,271.5167236328125,269.8500061035156,291.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.517690658569336,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.762939453125,0.0,0.0,0.0005511667113751,292.6738586425781,294.1499938964844,269.8500061035156,269.27642822265625,271.5167236328125,269.8500061035156,291.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.517690658569336,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557373046875,0.0,0.0,0.0005513711366802,292.6654357910156,294.1499938964844,269.8500061035156,269.27642822265625,271.4822082519531,269.8500061035156,291.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.514183044433594,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557373046875,0.0,0.0,0.0005513711366802,292.6654357910156,294.1499938964844,269.8500061035156,269.27642822265625,271.4822082519531,269.8500061035156,291.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.514183044433594,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,0.0005514758522622,292.6612243652344,294.1499938964844,269.8500061035156,269.27642822265625,271.4652404785156,269.8500061035156,291.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172880981292e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.512432098388672,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,0.0005516342935152,292.656982421875,294.1499938964844,269.8500061035156,269.27642822265625,271.44842529296875,269.8500061035156,291.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521250973132737e-08,0.0011766172247007,-0.0683905556797981,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.51141357421875,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411499023437,0.0,0.0,0.000552165263798,292.6484680175781,294.1499938964844,269.8500061035156,269.27642822265625,271.4153137207031,269.8500061035156,291.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.0180261265486478,60.0,-17.514379501342773,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411499023437,0.0,0.0,0.000552165263798,292.6484680175781,294.1499938964844,269.8500061035156,269.27642822265625,271.4153137207031,269.8500061035156,291.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.0180261265486478,60.0,-17.514379501342773,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,0.0005528036272153,292.6398620605469,294.1499938964844,269.8500061035156,269.27642822265625,271.3828125,269.8500061035156,291.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.522241592407227,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,0.0005528036272153,292.6398620605469,294.1499938964844,269.8500061035156,269.27642822265625,271.3828125,269.8500061035156,291.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.522241592407227,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262268066406,0.0,0.0,0.0001107778516598,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0001166544097941,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262268066406,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,0.0001166544097941,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262878417969,0.0,0.0,0.0005533582880161,292.6312255859375,294.1499938964844,269.8500061035156,269.27642822265625,271.3509826660156,269.8500061035156,291.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803209781646,2.6951331832947293e-08,0.0011802940862253,-0.0695096999406814,0.0,0.0,0.0,-0.0181736722588539,60.0,-17.530487060546875,-0.0,-9.498611319713748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262268066406,0.0,0.0,0.0001107778516598,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0001166544097941,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262268066406,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,0.0001166544097941,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262878417969,0.0,0.0,0.0005533582880161,292.6312255859375,294.1499938964844,269.8500061035156,269.27642822265625,271.3509826660156,269.8500061035156,291.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803209781646,2.6951331832947293e-08,0.0011802940862253,-0.0695096999406814,0.0,0.0,0.0,-0.0181736722588539,60.0,-17.530487060546875,-0.0,-9.498611319713748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0005536976386792,292.6225280761719,294.1499938964844,269.8500061035156,269.27642822265625,271.3197937011719,269.8500061035156,291.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035987670842587e-08,0.0011810179566964,-0.0697299614548683,0.0,0.0,0.0,-0.0182156395167112,60.0,-17.5342960357666,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0005536976386792,292.6225280761719,294.1499938964844,269.8500061035156,269.27642822265625,271.3197937011719,269.8500061035156,291.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035987670842587e-08,0.0011810179566964,-0.0697299614548683,0.0,0.0,0.0,-0.0182156395167112,60.0,-17.5342960357666,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,290.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149658203125,0.0,0.0,0.0001108602737076,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149353027344,0.0,0.0,0.0001167412046925,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149658203125,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149658203125,0.0,0.0,0.0001167412046925,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149963378906,0.0,0.0,0.0005537700490094,292.6181335449219,294.1499938964844,269.8500061035156,269.27642822265625,271.3044128417969,269.8500061035156,291.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404256175825e-08,0.0011811724398285,-0.0697769373655319,0.0,0.0,0.0,-0.0182245895266532,60.0,-17.533803939819336,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7111511230469,0.0,0.0,0.0001108589931391,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71112060546875,0.0,0.0,0.0001167398586403,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7111511230469,0.0,0.0,8.622366294730455e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7111511230469,0.0,0.0,0.0001167398586403,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112121582031,0.0,0.0,0.0005537636461667,292.6137390136719,294.1499938964844,269.8500061035156,269.27642822265625,271.2891845703125,269.8500061035156,291.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052442064245952e-08,0.0011811588192358,-0.0697727724909782,0.0,0.0,0.0,-0.0182237979024648,60.0,-17.53095245361328,-0.0,-9.51253014136455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035522460937,0.0,0.0,0.0001108145006583,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,0.0001166930087492,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035522460937,0.0,0.0,8.618905849289149e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035522460937,0.0,0.0,0.0001166930087492,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0005535414093174,292.6049499511719,294.1499938964844,269.8500061035156,269.27642822265625,271.2592163085937,269.8500061035156,291.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807120172306,2.699700196728828e-08,0.001180685008876,-0.0696285292506218,0.0,0.0,0.0,-0.0181963145732879,60.0,-17.51900863647461,-0.0,-9.50489678075428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035522460937,0.0,0.0,0.0001108145006583,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,0.0001166930087492,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035522460937,0.0,0.0,8.618905849289149e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035522460937,0.0,0.0,0.0001166930087492,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0005535414093174,292.6049499511719,294.1499938964844,269.8500061035156,269.27642822265625,271.2592163085937,269.8500061035156,291.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807120172306,2.699700196728828e-08,0.001180685008876,-0.0696285292506218,0.0,0.0,0.0,-0.0181963145732879,60.0,-17.51900863647461,-0.0,-9.50489678075428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001107267016777,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,0.0001166005458799,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,8.612076635472476e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001166005458799,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959228515625,0.0,0.0,0.0005531028145924,292.5960998535156,294.1499938964844,269.8500061035156,269.27642822265625,271.2298889160156,269.8500061035156,291.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797766201198,2.688758549140857e-08,0.0011797497281804,-0.0693438351154327,0.0,0.0,0.0,-0.0181420724838972,60.0,-17.498741149902344,-0.0,-9.489840380183524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001107267016777,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,0.0001166005458799,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,8.612076635472476e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001166005458799,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959228515625,0.0,0.0,0.0005531028145924,292.5960998535156,294.1499938964844,269.8500061035156,269.27642822265625,271.2298889160156,269.8500061035156,291.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797766201198,2.688758549140857e-08,0.0011797497281804,-0.0693438351154327,0.0,0.0,0.0,-0.0181420724838972,60.0,-17.498741149902344,-0.0,-9.489840380183524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.0001106124036596,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,0.000116480186989,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,8.603186870459467e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.000116480186989,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0005525318556465,292.5871887207031,294.1499938964844,269.8500061035156,269.27642822265625,271.2012023925781,269.8500061035156,291.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785587994381,2.6745150094598106e-08,0.0011785320239141,-0.0689732134342193,0.0,0.0,0.0,-0.0180714633315801,60.0,-17.473100662231445,-0.0,-9.47025853292871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.0001106124036596,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,0.000116480186989,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,8.603186870459467e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.000116480186989,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0005525318556465,292.5871887207031,294.1499938964844,269.8500061035156,269.27642822265625,271.2012023925781,269.8500061035156,291.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785587994381,2.6745150094598106e-08,0.0011785320239141,-0.0689732134342193,0.0,0.0,0.0,-0.0180714633315801,60.0,-17.473100662231445,-0.0,-9.47025853292871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.680419921875,0.0,0.0,0.0001104558396036,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001163153210654,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.680419921875,0.0,0.0,8.59100982779637e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.680419921875,0.0,0.0,0.0001163153210654,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6804504394531,0.0,0.0,0.0005517497775144,292.5782470703125,294.1499938964844,269.8500061035156,269.27642822265625,271.17315673828125,269.8500061035156,291.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176890800707,2.655004749385625e-08,0.0011768642580136,-0.0684654936194419,0.0,0.0,0.0,-0.0179747454822063,60.0,-17.44187355041504,-0.0,-9.443468229619613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.680419921875,0.0,0.0,0.0001104558396036,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001163153210654,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.680419921875,0.0,0.0,8.59100982779637e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.680419921875,0.0,0.0,0.0001163153210654,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6804504394531,0.0,0.0,0.0005517497775144,292.5782470703125,294.1499938964844,269.8500061035156,269.27642822265625,271.17315673828125,269.8500061035156,291.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176890800707,2.655004749385625e-08,0.0011768642580136,-0.0684654936194419,0.0,0.0,0.0,-0.0179747454822063,60.0,-17.44187355041504,-0.0,-9.443468229619613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0001103562899515,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,0.0001162104890681,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,8.583267481299117e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0001162104890681,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67657470703125,0.0,0.0,0.0005512525094673,292.5737609863281,294.1499938964844,269.8500061035156,269.27642822265625,271.15936279296875,269.8500061035156,291.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758302571251,2.642599561397673e-08,0.0011758038308471,-0.0681426525115966,0.0,0.0,0.0,-0.0179132483899593,60.0,-17.42340850830078,-0.0,-9.4264535732691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.672607421875,0.0,0.0,0.0001102419410017,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6725769042969,0.0,0.0,0.0001160900719696,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.672607421875,0.0,0.0,8.57437335071154e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,0.0001160900719696,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,0.0005506813176907,292.5692749023437,294.1499938964844,269.8500061035156,269.27642822265625,271.145751953125,269.8500061035156,291.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746119707822,2.6283498044676893e-08,0.0011745856609195,-0.0677717700600624,0.0,0.0,0.0,-0.0178426075726747,60.0,-17.402801513671875,-0.0,-9.406928569433148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001099707587854,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647644042969,0.0,0.0,0.0001158045051852,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,8.553281077183783e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001158045051852,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,0.0005493267090059,292.560302734375,294.1499938964844,269.8500061035156,269.27642822265625,271.118896484375,269.8500061035156,291.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717226589098,2.5945567472263065e-08,0.001171696698293,-0.0668921247124672,0.0,0.0,0.0,-0.0176750849932432,60.0,-17.35533905029297,-0.0,-9.360705632843749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001099707587854,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647644042969,0.0,0.0,0.0001158045051852,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,8.553281077183783e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001158045051852,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,0.0005493267090059,292.560302734375,294.1499938964844,269.8500061035156,269.27642822265625,271.118896484375,269.8500061035156,291.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717226589098,2.5945567472263065e-08,0.001171696698293,-0.0668921247124672,0.0,0.0,0.0,-0.0176750849932432,60.0,-17.35533905029297,-0.0,-9.360705632843749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001096539053833,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.0001154708443209,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,8.528637408744544e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001154708443209,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.656982421875,0.0,0.0,0.000547743984498,292.55126953125,294.1499938964844,269.8500061035156,269.27642822265625,271.0927124023437,269.8500061035156,291.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683467309921,2.5550724203071692e-08,0.0011683212360367,-0.0658641532063484,0.0,0.0,0.0,-0.0174793489277362,60.0,-17.299177169799805,-0.0,-9.306842230216716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001096539053833,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.0001154708443209,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,8.528637408744544e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001154708443209,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.656982421875,0.0,0.0,0.000547743984498,292.55126953125,294.1499938964844,269.8500061035156,269.27642822265625,271.0927124023437,269.8500061035156,291.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683467309921,2.5550724203071692e-08,0.0011683212360367,-0.0658641532063484,0.0,0.0,0.0,-0.0174793489277362,60.0,-17.299177169799805,-0.0,-9.306842230216716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001093174505513,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001151165415649,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0001151165415649,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64910888671875,0.0,0.0,0.0005460632964968,292.542236328125,294.1499938964844,269.8500061035156,269.27642822265625,271.067138671875,269.8500061035156,291.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647618375718,2.513145780369541e-08,0.0011647368082776,-0.0647723600268364,0.0,0.0,0.0,-0.017271501943469,60.0,-17.238101959228516,-0.0,-9.24981620187282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001093174505513,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001151165415649,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0001151165415649,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64910888671875,0.0,0.0,0.0005460632964968,292.542236328125,294.1499938964844,269.8500061035156,269.27642822265625,271.067138671875,269.8500061035156,291.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647618375718,2.513145780369541e-08,0.0011647368082776,-0.0647723600268364,0.0,0.0,0.0,-0.017271501943469,60.0,-17.238101959228516,-0.0,-9.24981620187282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,0.0001090005607693,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,0.0001147828443208,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,8.477821393171325e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64117431640625,0.0,0.0,0.0001147828443208,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412048339844,0.0,0.0,0.0005444803973659,292.5331726074219,294.1499938964844,269.8500061035156,269.27642822265625,271.0421142578125,269.8500061035156,291.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613853275775,2.4736573678296736e-08,0.001161360531114,-0.0637438669800758,0.0,0.0,0.0,-0.0170757435262203,60.0,-17.176589965820312,-0.0,-9.196266859134997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,0.0001090005607693,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,0.0001147828443208,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,8.477821393171325e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64117431640625,0.0,0.0,0.0001147828443208,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412048339844,0.0,0.0,0.0005444803973659,292.5331726074219,294.1499938964844,269.8500061035156,269.27642822265625,271.0421142578125,269.8500061035156,291.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613853275775,2.4736573678296736e-08,0.001161360531114,-0.0637438669800758,0.0,0.0,0.0,-0.0170757435262203,60.0,-17.176589965820312,-0.0,-9.196266859134997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.000108865686343,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0001146408103522,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,8.467330917483196e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001146408103522,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0005438066436909,292.52862548828125,294.1499938964844,269.8500061035156,269.27642822265625,271.02984619140625,269.8500061035156,291.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599480640143,2.4568498346866363e-08,0.0011599235003814,-0.0633060410618782,0.0,0.0,0.0,-0.0169924218207597,60.0,-17.14810562133789,-0.0,-9.173521675620577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,0.0001087427954189,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,0.0001145114001701,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,8.457773219561204e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,0.0001145114001701,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0005431927856989,292.5240783691406,294.1499938964844,269.8500061035156,269.27642822265625,271.01776123046875,269.8500061035156,291.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586387408897,2.4415367505525865e-08,0.0011586142936721,-0.0629071146249771,0.0,0.0,0.0,-0.0169165097177028,60.0,-17.12180519104004,-0.0,-9.152823565727888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
