time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,0.0005419639637693,292.5149841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.99395751953125,269.8500061035156,291.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084310114383,0.0,0.0,0.0,-0.0167645439505577,60.0,-17.071819305419922,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,0.0005419639637693,292.5149841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.99395751953125,269.8500061035156,291.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084310114383,0.0,0.0,0.0,-0.0167645439505577,60.0,-17.071819305419922,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172180175781,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173095703125,0.0,0.0,0.0005407327553257,292.505859375,294.1499938964844,269.8500061035156,269.27642822265625,270.970703125,269.8500061035156,291.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.38016912845751e-08,0.001153367687948,-0.0613081119954586,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.023008346557617,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172180175781,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173095703125,0.0,0.0,0.0005407327553257,292.505859375,294.1499938964844,269.8500061035156,269.27642822265625,270.970703125,269.8500061035156,291.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.38016912845751e-08,0.001153367687948,-0.0613081119954586,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.023008346557617,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092834472656,0.0,0.0,0.0005395002663135,292.4967041015625,294.1499938964844,269.8500061035156,269.27642822265625,270.947998046875,269.8500061035156,291.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494228784670668e-08,0.0011507390299811,-0.0605068132281303,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.974395751953125,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092834472656,0.0,0.0,0.0005395002663135,292.4967041015625,294.1499938964844,269.8500061035156,269.27642822265625,270.947998046875,269.8500061035156,291.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494228784670668e-08,0.0011507390299811,-0.0605068132281303,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.974395751953125,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0001077564738807,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0001134727572207,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0001134727572207,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.0005382659146562,292.4875183105469,294.1499938964844,269.8500061035156,269.27642822265625,270.92578125,269.8500061035156,291.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481295805424,2.318630798470167e-08,0.0011481064138934,-0.059704203158617,0.0,0.0,0.0,-0.0163072198629379,60.0,-16.92582893371582,-0.0,-8.987539956706314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0001077564738807,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0001134727572207,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0001134727572207,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.0005382659146562,292.4875183105469,294.1499938964844,269.8500061035156,269.27642822265625,270.92578125,269.8500061035156,291.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481295805424,2.318630798470167e-08,0.0011481064138934,-0.059704203158617,0.0,0.0,0.0,-0.0163072198629379,60.0,-16.92582893371582,-0.0,-8.987539956706314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.000107632826257,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971069335937,0.0,0.0,0.0001133425539592,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,8.371442527277395e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.0001133425539592,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971984863281,0.0,0.0,0.0005376482731662,292.48291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.91485595703125,269.8500061035156,291.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468122247606,2.303223034516577e-08,0.0011467891745269,-0.0593025498092174,0.0,0.0,0.0,-0.0162308383733034,60.0,-16.901548385620117,-0.0,-8.966925690856443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931091308594,0.0,0.0,0.0001075078762369,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59307861328125,0.0,0.0,0.0001132109755417,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931091308594,0.0,0.0,8.36172403069213e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931091308594,0.0,0.0,0.0001132109755417,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,0.0005370241124182,292.4783020019531,294.1499938964844,269.8500061035156,269.27642822265625,270.904052734375,269.8500061035156,291.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454808991402,2.28765308918355e-08,0.0011454579653218,-0.0588966459035873,0.0,0.0,0.0,-0.0161536522209644,60.0,-16.877199172973633,-0.0,-8.94611886792518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849609375,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850524902344,0.0,0.0,0.0005357424379326,292.4690856933594,294.1499938964844,269.8500061035156,269.27642822265625,270.8827819824219,269.8500061035156,291.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427470017224,2.2556809753382367e-08,0.0011427245335653,-0.0580630376935005,0.0,0.0,0.0,-0.0159951541572809,60.0,-16.827911376953125,-0.0,-8.90346711912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849609375,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850524902344,0.0,0.0,0.0005357424379326,292.4690856933594,294.1499938964844,269.8500061035156,269.27642822265625,270.8827819824219,269.8500061035156,291.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427470017224,2.2556809753382367e-08,0.0011427245335653,-0.0580630376935005,0.0,0.0,0.0,-0.0159951541572809,60.0,-16.827911376953125,-0.0,-8.90346711912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,0.0001069795398507,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001126546048908,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,8.320630877278745e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,0.0001126546048908,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.576904296875,0.0,0.0,0.0005343849770724,292.4598693847656,294.1499938964844,269.8500061035156,269.27642822265625,270.8620300292969,269.8500061035156,291.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398516362532,2.2218177520016983e-08,0.0011398294009268,-0.0571799986064434,0.0,0.0,0.0,-0.0158272832632064,60.0,-16.7767391204834,-0.0,-8.858404498823803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,0.0001069795398507,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001126546048908,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,8.320630877278745e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,0.0001126546048908,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.576904296875,0.0,0.0,0.0005343849770724,292.4598693847656,294.1499938964844,269.8500061035156,269.27642822265625,270.8620300292969,269.8500061035156,291.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398516362532,2.2218177520016983e-08,0.0011398294009268,-0.0571799986064434,0.0,0.0,0.0,-0.0158272832632064,60.0,-16.7767391204834,-0.0,-8.858404498823803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,0.0001066924160113,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,0.0001123522524721,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,0.0001123522524721,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,0.0005329507403075,292.4506225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.8417053222656,269.8500061035156,291.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792358011,2.1860397936279696e-08,0.0011367704719305,-0.0562468878924846,0.0,0.0,0.0,-0.0156499184668064,60.0,-16.72356605529785,-0.0,-8.81091821725022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,0.0001066924160113,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,0.0001123522524721,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,0.0001123522524721,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,0.0005329507403075,292.4506225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.8417053222656,269.8500061035156,291.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792358011,2.1860397936279696e-08,0.0011367704719305,-0.0562468878924846,0.0,0.0,0.0,-0.0156499184668064,60.0,-16.72356605529785,-0.0,-8.81091821725022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0001063862364389,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605163574219,0.0,0.0,0.0001120298256864,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,8.274485298898071e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0001120298256864,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.0005314212758094,292.4413452148437,294.1499938964844,269.8500061035156,269.27642822265625,270.82183837890625,269.8500061035156,291.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335301678627,2.147887379067016e-08,0.0011335086310282,-0.0552516914904117,0.0,0.0,0.0,-0.0154607836157083,60.0,-16.667760848999023,-0.0,-8.760419945019748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0001063862364389,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605163574219,0.0,0.0,0.0001120298256864,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,8.274485298898071e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0001120298256864,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.0005314212758094,292.4413452148437,294.1499938964844,269.8500061035156,269.27642822265625,270.82183837890625,269.8500061035156,291.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335301678627,2.147887379067016e-08,0.0011335086310282,-0.0552516914904117,0.0,0.0,0.0,-0.0154607836157083,60.0,-16.667760848999023,-0.0,-8.760419945019748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0001062260344042,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0001118611253332,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,8.26202449388802e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0001118611253332,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,0.0005306210368871,292.43670654296875,294.1499938964844,269.8500061035156,269.27642822265625,270.81207275390625,269.8500061035156,291.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318231699988,2.1279250361772032e-08,0.0011318019824102,-0.0547309070825576,0.0,0.0,0.0,-0.0153618222102522,60.0,-16.638643264770508,-0.0,-8.734055967352108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,0.0001060612266883,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001116875791922,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,8.249206439359114e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,0.0001116875791922,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523986816406,0.0,0.0,0.0005297978059388,292.4320678710937,294.1499938964844,269.8500061035156,269.27642822265625,270.80242919921875,269.8500061035156,291.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300672776997,2.1073896405710002e-08,0.0011300462065264,-0.0541951358318328,0.0,0.0,0.0,-0.0152600212022662,60.0,-16.608861923217773,-0.0,-8.706976473149552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54412841796875,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.0005280858604237,292.4227905273437,294.1499938964844,269.8500061035156,269.27642822265625,270.7834777832031,269.8500061035156,291.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646849563377145e-08,0.001126395072788,-0.0530808120965957,0.0,0.0,0.0,-0.0150483176112174,60.0,-16.547361373901367,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54412841796875,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.0005280858604237,292.4227905273437,294.1499938964844,269.8500061035156,269.27642822265625,270.7834777832031,269.8500061035156,291.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646849563377145e-08,0.001126395072788,-0.0530808120965957,0.0,0.0,0.0,-0.0150483176112174,60.0,-16.547361373901367,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359802246094,0.0,0.0,0.0005262912600301,292.4135131835937,294.1499938964844,269.8500061035156,269.27642822265625,270.76495361328125,269.8500061035156,291.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.483203887939453,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359802246094,0.0,0.0,0.0005262912600301,292.4135131835937,294.1499938964844,269.8500061035156,269.27642822265625,270.76495361328125,269.8500061035156,291.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.483203887939453,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276794433594,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,0.0005244247731752,292.4042053222656,294.1499938964844,269.8500061035156,269.27642822265625,270.7468566894531,269.8500061035156,291.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.416709899902344,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276794433594,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,0.0005244247731752,292.4042053222656,294.1499938964844,269.8500061035156,269.27642822265625,270.7468566894531,269.8500061035156,291.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.416709899902344,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194702148437,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,0.00052249757573,292.3948974609375,294.1499938964844,269.8500061035156,269.27642822265625,270.72918701171875,269.8500061035156,291.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.348215103149414,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194702148437,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,0.00052249757573,292.3948974609375,294.1499938964844,269.8500061035156,269.27642822265625,270.72918701171875,269.8500061035156,291.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.348215103149414,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51531982421875,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51531982421875,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51531982421875,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51531982421875,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0005215142155066,292.3902587890625,294.1499938964844,269.8500061035156,269.27642822265625,270.72052001953125,269.8500061035156,291.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015674054622,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.31329917907715,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111999511719,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111694335937,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111999511719,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111999511719,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0005205210181884,292.3855895996094,294.1499938964844,269.8500061035156,269.27642822265625,270.7119445800781,269.8500061035156,291.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.278034210205078,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50299072265625,0.0,0.0,0.0005185081390663,292.3763122558594,294.1499938964844,269.8500061035156,269.27642822265625,270.6950988769531,269.8500061035156,291.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.206647872924805,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50299072265625,0.0,0.0,0.0005185081390663,292.3763122558594,294.1499938964844,269.8500061035156,269.27642822265625,270.6950988769531,269.8500061035156,291.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.206647872924805,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947204589844,0.0,0.0,0.0005164697067812,292.36700439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6786499023437,269.8500061035156,291.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.77492491815201e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.13434410095215,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947204589844,0.0,0.0,0.0005164697067812,292.36700439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6786499023437,269.8500061035156,291.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.77492491815201e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.13434410095215,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.0005144177703186,292.3576965332031,294.1499938964844,269.8500061035156,269.27642822265625,270.66259765625,269.8500061035156,291.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.061532974243164,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.0005144177703186,292.3576965332031,294.1499938964844,269.8500061035156,269.27642822265625,270.66259765625,269.8500061035156,291.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.061532974243164,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0005123617593199,292.3484191894531,294.1499938964844,269.8500061035156,269.27642822265625,270.6468811035156,269.8500061035156,291.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.98851490020752,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0005123617593199,292.3484191894531,294.1499938964844,269.8500061035156,269.27642822265625,270.6468811035156,269.8500061035156,291.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.98851490020752,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740295410156,0.0,0.0,0.0005113356164656,292.3437805175781,294.1499938964844,269.8500061035156,269.27642822265625,270.6391906738281,269.8500061035156,291.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.952030181884766,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.0005103122093714,292.339111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.6315612792969,269.8500061035156,291.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.915618896484377,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615478515625,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46160888671875,0.0,0.0,0.0005082766874693,292.329833984375,294.1499938964844,269.8500061035156,269.27642822265625,270.6165771484375,269.8500061035156,291.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.84310245513916,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
