time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615478515625,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46160888671875,0.0,0.0,0.0005082766874693,292.329833984375,294.1499938964844,269.8500061035156,269.27642822265625,270.6165771484375,269.8500061035156,291.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.84310245513916,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,0.0005062642158009,292.320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6019592285156,269.8500061035156,291.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.771257400512695,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,0.0005062642158009,292.320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6019592285156,269.8500061035156,291.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.771257400512695,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44500732421875,0.0,0.0,0.0005042816046625,292.311279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.587646484375,269.8500061035156,291.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.700322151184082,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44500732421875,0.0,0.0,0.0005042816046625,292.311279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.587646484375,269.8500061035156,291.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.700322151184082,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367370605469,0.0,0.0,0.000502337643411,292.3020324707031,294.1499938964844,269.8500061035156,269.27642822265625,270.5736999511719,269.8500061035156,291.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224185385103285e-08,0.0010714805684983,-0.0363005697727203,0.0,0.0,0.0,-0.0118643529713153,60.0,-15.630602836608888,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367370605469,0.0,0.0,0.000502337643411,292.3020324707031,294.1499938964844,269.8500061035156,269.27642822265625,270.5736999511719,269.8500061035156,291.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224185385103285e-08,0.0010714805684983,-0.0363005697727203,0.0,0.0,0.0,-0.0118643529713153,60.0,-15.630602836608888,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.0,0.0,0.0005013762856833,292.2973937988281,294.1499938964844,269.8500061035156,269.27642822265625,270.5668334960937,269.8500061035156,291.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984390534460545e-08,0.001069430145435,-0.0356733985245227,0.0,0.0,0.0,-0.0117454770952463,60.0,-15.596084594726562,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,7.791943789925426e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,0.0005004305276088,292.2927551269531,294.1499938964844,269.8500061035156,269.27642822265625,270.56005859375,269.8500061035156,291.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748485905296093e-08,0.001067413133569,-0.035056360065937,0.0,0.0,0.0,-0.0116285299882292,60.0,-15.561999320983888,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0004985699197277,292.28350830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.54669189453125,269.8500061035156,291.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.494816780090332,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0004985699197277,292.28350830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.54669189453125,269.8500061035156,291.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.494816780090332,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117736816406,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,0.0004967608256265,292.27423095703125,294.1499938964844,269.8500061035156,269.27642822265625,270.5336303710937,269.8500061035156,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.429309844970703,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117736816406,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,0.0004967608256265,292.27423095703125,294.1499938964844,269.8500061035156,269.27642822265625,270.5336303710937,269.8500061035156,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.429309844970703,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,9.909581422107294e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034729003906,0.0,0.0,0.0001043526644934,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0001043526644934,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,0.0004950041184201,292.2649841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5208435058594,269.8500061035156,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.365397453308104,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,9.909581422107294e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034729003906,0.0,0.0,0.0001043526644934,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0001043526644934,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,0.0004950041184201,292.2649841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5208435058594,269.8500061035156,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.365397453308104,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,0.0004933038144372,292.2557373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5083312988281,269.8500061035156,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.303282737731934,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,0.0004933038144372,292.2557373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5083312988281,269.8500061035156,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.303282737731934,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,0.0004924758686684,292.2511291503906,294.1499938964844,269.8500061035156,269.27642822265625,270.502197265625,269.8500061035156,291.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.272974014282228,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868713378906,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868713378906,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868713378906,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868713378906,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,0.0004916623583994,292.2464904785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4961242675781,269.8500061035156,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.243130683898926,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785400390625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,0.0004900794592685,292.2372436523437,294.1499938964844,269.8500061035156,269.27642822265625,270.4841613769531,269.8500061035156,291.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.184791564941406,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785400390625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,0.0004900794592685,292.2372436523437,294.1499938964844,269.8500061035156,269.27642822265625,270.4841613769531,269.8500061035156,291.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.184791564941406,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0004885583766736,292.2279968261719,294.1499938964844,269.8500061035156,269.27642822265625,270.47247314453125,269.8500061035156,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.128450393676758,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0004885583766736,292.2279968261719,294.1499938964844,269.8500061035156,269.27642822265625,270.47247314453125,269.8500061035156,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.128450393676758,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,9.75135262706317e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,0.000102686441096,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,7.584385457448661e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,0.000102686441096,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0004871002747677,292.2187805175781,294.1499938964844,269.8500061035156,269.27642822265625,270.4610595703125,269.8500061035156,291.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423559793082404e-08,0.0010389826493337,-0.0263557136058807,0.0,0.0,0.0,-0.0099802250042557,60.0,-15.074122428894045,-0.0,-7.36010647983676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,9.75135262706317e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,0.000102686441096,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,7.584385457448661e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,0.000102686441096,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0004871002747677,292.2187805175781,294.1499938964844,269.8500061035156,269.27642822265625,270.4610595703125,269.8500061035156,291.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423559793082404e-08,0.0010389826493337,-0.0263557136058807,0.0,0.0,0.0,-0.0099802250042557,60.0,-15.074122428894045,-0.0,-7.36010647983676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,9.723391849547625e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0001023919976432,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,7.562638347735628e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0001023919976432,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0004857035528402,292.20953369140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4498596191406,269.8500061035156,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360139422118,1.0075191347880263e-08,0.0010360038140788,-0.0254437308758497,0.0,0.0,0.0,-0.0098075242713093,60.0,-15.021718978881836,-0.0,-7.317959216379678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,9.723391849547625e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0001023919976432,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,7.562638347735628e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0001023919976432,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0004857035528402,292.20953369140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4498596191406,269.8500061035156,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360139422118,1.0075191347880263e-08,0.0010360038140788,-0.0254437308758497,0.0,0.0,0.0,-0.0098075242713093,60.0,-15.021718978881836,-0.0,-7.317959216379678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,9.709905134513974e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493957519531,0.0,0.0,0.0001022499782266,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,7.55214859964326e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,0.0001022499782266,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494567871094,0.0,0.0,0.0004850298573728,292.2049255371094,294.1499938964844,269.8500061035156,269.27642822265625,270.4443359375,269.8500061035156,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345769114792,9.907156872657197e-09,0.0010345670161768,-0.0250038150697946,0.0,0.0,0.0,-0.0097242221236228,60.0,-14.996343612670898,-0.0,-7.29767251073099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,9.696708002593368e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001021110074361,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,7.54188367864117e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001021110074361,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,0.0004843706265091,292.2002868652344,294.1499938964844,269.8500061035156,269.27642822265625,270.4389038085937,269.8500061035156,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331707308068,9.74273373088863e-09,0.0010331609519198,-0.024573341012001,0.0,0.0,0.0,-0.0096427099779248,60.0,-14.971412658691406,-0.0,-7.277849078946019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,0.0001018430994008,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,0.0004830998077522,292.1910400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4281616210937,269.8500061035156,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42576061646605e-09,0.001030450570397,-0.0237434413284063,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.923041343688965,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,0.0001018430994008,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,0.0004830998077522,292.1910400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4281616210937,269.8500061035156,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42576061646605e-09,0.001030450570397,-0.0237434413284063,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.923041343688965,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,290.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.050000000745058,9.647342085372657e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.050000000745058,0.0001015911548165,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.050000000745058,7.503488450311124e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.050000000745058,0.0001015911548165,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.050000000745058,0.0004819046880584,292.1817932128906,291.1499938964844,269.8500061035156,269.27642822265625,270.41766357421875,269.8500366210937,290.9852905273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279108537361,9.12767994520891e-09,0.001027901773341,-0.0229629576206207,0.0,0.0,0.0,-0.0093378014862537,60.0,-14.87696933746338,-0.0,-7.203934870858576e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,290.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.050000000745058,9.647342085372657e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.050000000745058,0.0001015911548165,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.050000000745058,7.503488450311124e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.050000000745058,0.0001015911548165,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.050000000745058,0.0004819046880584,292.1817932128906,291.1499938964844,269.8500061035156,269.27642822265625,270.41766357421875,269.8500366210937,290.9852905273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279108537361,9.12767994520891e-09,0.001027901773341,-0.0229629576206207,0.0,0.0,0.0,-0.0093378014862537,60.0,-14.87696933746338,-0.0,-7.203934870858576e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,290.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239501953125,0.6364929676055908,0.050000000745058,0.0408324934542179,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239501953125,0.6364929676055908,0.050000000745058,0.04299858212471,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239501953125,0.6364929676055908,0.050000000745058,0.0317586064338684,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239501953125,0.6364929676055908,0.050000000745058,0.04299858212471,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239501953125,0.6364929676055908,0.050000000745058,0.2039667665958404,291.2676696777344,291.1499938964844,269.850341796875,269.2768859863281,284.59228515625,287.7557373046875,290.7977600097656,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350298345088959,0.0188180580735206,0.4162117838859558,-0.0928756669163703,0.0,0.0,0.0,10.197922706604004,60.0,-636.1972045898438,-0.0,12.275379180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,290.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802307128906,0.6333158016204834,0.050000000745058,0.0452283844351768,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802307128906,0.6333158016204834,0.050000000745058,0.0476276688277721,291.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802307128906,0.6333158016204834,0.050000000745058,0.0351776331663131,291.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802307128906,0.6333158016204834,0.050000000745058,0.0476276688277721,292.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802307128906,0.6333158016204834,0.050000000745058,0.2259251475334167,290.50494384765625,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.1023254394531,290.1778564453125,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819160997867584,0.087862879037857,0.3940532207489013,-0.0343331396579742,0.0,0.0,0.0,12.536317825317385,60.0,-1080.3604736328125,-0.0,16.674346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,290.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.048096664249897,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.0355240330100059,291.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.048096664249897,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.228149875998497,289.3942565917969,291.1499938964844,269.855224609375,269.2836303710937,283.2655639648437,292.2951354980469,289.0508728027344,1.0,0.1405543833971023,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706378698349,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07505989074707,60.0,-1753.3292236328125,-0.0,23.17150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,290.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.048096664249897,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.0355240330100059,291.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.048096664249897,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518127441406,0.5721902251243591,0.050000000745058,0.228149875998497,289.3942565917969,291.1499938964844,269.855224609375,269.2836303710937,283.2655639648437,292.2951354980469,289.0508728027344,1.0,0.1405543833971023,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706378698349,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07505989074707,60.0,-1753.3292236328125,-0.0,23.17150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,290.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.5502400398254395,0.050000000745058,0.0458108149468898,291.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.5502400398254395,0.050000000745058,0.0482409968972206,291.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.5502400398254395,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.5502400398254395,0.050000000745058,0.0482409968972206,292.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.5502400398254395,0.050000000745058,0.2288345098495483,288.68145751953125,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.2899475097656,288.3204345703125,1.0,0.1489495038986206,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729746103286,0.2818515002727508,0.0820137783885002,0.0,0.0,0.0,23.73722076416016,60.0,-1873.5201416015625,-0.0,26.31922149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,290.8290100097656,297.1499938964844,293.1499938964844,0.0007896217284724,-67.31388854980469,288.9463806152344,0.5333065986633301,0.050000000745058,0.0459417626261711,291.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053649902344,0.5333065986633301,0.050000000745058,0.0483788885176181,291.8487243652344,297.1499938964844,293.1499938964844,0.0004710580396931,-25.762374877929688,288.4568786621094,0.5333065986633301,0.050000000745058,0.0357324816286563,291.7955627441406,297.1499938964844,293.1499938964844,0.0004850633849855,-38.109962463378906,288.50567626953125,0.5333065986633301,0.050000000745058,0.0483788885176181,292.27996826171875,297.1499938964844,293.1499938964844,0.0006186300888657,-263.4329833984375,288.1954345703125,0.5333065986633301,0.050000000745058,0.2294886261224746,288.0053100585937,291.1499938964844,269.8615417480469,269.29229736328125,282.8225402832031,292.2823791503906,287.6996765136719,1.0,0.156509056687355,0.999206244945526,0.999206244945526,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.238414764404297,60.0,-1774.388671875,-0.0,29.34734535217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
