time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,290.8248596191406,297.1499938964844,293.1499938964844,0.0018887546611949,-166.21084594726562,289.71514892578125,0.5114434361457825,0.050000000745058,0.0461656637489795,291.5673522949219,297.1499938964844,293.1499938964844,0.0010173709597438,-94.2798309326172,288.4338073730469,0.5114434361457825,0.050000000745058,0.0486146658658981,291.83551025390625,297.1499938964844,293.1499938964844,0.0010742121376097,-73.52529907226562,288.5478515625,0.5114434361457825,0.050000000745058,0.0359066277742385,291.7830505371094,297.1499938964844,293.1499938964844,0.0011311054695397,-104.81961059570312,288.63140869140625,0.5114434361457825,0.050000000745058,0.0486146658658981,292.267333984375,297.1499938964844,293.1499938964844,0.0006655518664047,-292.5678405761719,287.9845275878906,0.5114434361457825,0.050000000745058,0.2306070476770401,286.9945373535156,291.1499938964844,269.86944580078125,269.3031616210937,282.8186340332031,292.26922607421875,286.7565612792969,1.0,0.1685709357261657,0.997724711894989,0.997724711894989,0.995733380317688,1.0,-0.4919056296348572,0.2079744488000869,0.2839311957359314,0.0826268121600151,0.0,0.0,1.0,33.224815368652344,60.0,-1471.4434814453125,-0.0,34.56421661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,290.8247985839844,297.1499938964844,293.1499938964844,0.0019618454389274,-172.98573303222656,289.7723999023437,0.5102411508560181,0.050000000745058,0.0461805425584316,291.5673522949219,297.1499938964844,293.1499938964844,0.0010691864881664,-99.27930450439452,288.4548034667969,0.5102411508560181,0.050000000745058,0.0486303381621837,291.8347473144531,297.1499938964844,293.1499938964844,0.0011195448460057,-76.78104400634766,288.5587158203125,0.5102411508560181,0.050000000745058,0.0359182022511959,291.7823181152344,297.1499938964844,293.1499938964844,0.0011778741609305,-109.37149047851562,288.6446838378906,0.5102411508560181,0.050000000745058,0.0486303381621837,292.2665710449219,297.1499938964844,293.1499938964844,0.0007163803675211,-315.5398254394531,287.9744873046875,0.5102411508560181,0.050000000745058,0.230681374669075,286.9306640625,291.1499938964844,269.8700866699219,269.30401611328125,282.8184814453125,292.2684020996094,286.69586181640625,1.0,0.1693391352891922,0.9976187944412231,0.9976187944412231,0.996000349521637,1.0,-0.4920642077922821,0.2080399990081787,0.2840242087841034,0.0826451256871223,0.0,0.0,1.0,33.622684478759766,60.0,-1437.70703125,-980.674560546875,34.912696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,3329.206787109375,18000.0,0.0,0.0,0.0053396914154291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417193584144115,0.0417201668024063,-8.084704745670024e-07,0.0,5.419108219939517e-06,0.0,0.0,0.3361429274082184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,290.8294677734375,297.1499938964844,293.1499938964844,0.0029367308598011,-259.3255310058594,291.07672119140625,0.4959819614887237,0.050000000745058,0.0463844984769821,291.5693359375,297.1499938964844,293.1499938964844,0.0017726386431604,-165.0243377685547,289.3085021972656,0.4959819614887237,0.050000000745058,0.0488451123237609,291.82794189453125,297.1499938964844,293.1499938964844,0.0017324801301583,-119.1253433227539,289.2674255371094,0.4959819614887237,0.050000000745058,0.036076832562685,291.775634765625,297.1499938964844,293.1499938964844,0.0018106357892975,-168.56129455566406,289.3856506347656,0.4959819614887237,0.050000000745058,0.0488451123237609,292.2591552734375,297.1499938964844,293.1499938964844,0.0011673341505229,-515.50341796875,288.4144897460937,0.4959819614887237,0.050000000745058,0.2317001819610595,286.68914794921875,291.1499938964844,269.8807373046875,269.318603515625,282.81884765625,292.2596740722656,286.80474853515625,1.0,0.1795073598623275,0.9960312843322754,0.9960312843322754,1.0,1.0,-0.4942375421524048,0.2089378088712692,0.2852997183799743,0.0828791260719299,0.0,0.0,1.0,39.07553863525391,60.0,152.52606201171875,-2549.473388671875,39.71073532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0751037597656,292.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,9110.2177734375,19080.0,0.0,0.0,0.0865163281559944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693343043327332,0.9693421125411988,-7.766038834233768e-06,0.0,8.780306961853057e-05,0.0,0.0,101.33672332763672,0.0,0.0,0.0,0.5610516667366028,4.0,0.0,1.0
281400,290.8294677734375,297.1499938964844,293.1499938964844,0.0029367308598011,-259.3255310058594,291.07672119140625,0.4959819614887237,0.050000000745058,0.0463844984769821,291.5693359375,297.1499938964844,293.1499938964844,0.0017726386431604,-165.0243377685547,289.3085021972656,0.4959819614887237,0.050000000745058,0.0488451123237609,291.82794189453125,297.1499938964844,293.1499938964844,0.0017324801301583,-119.1253433227539,289.2674255371094,0.4959819614887237,0.050000000745058,0.036076832562685,291.775634765625,297.1499938964844,293.1499938964844,0.0018106357892975,-168.56129455566406,289.3856506347656,0.4959819614887237,0.050000000745058,0.0488451123237609,292.2591552734375,297.1499938964844,293.1499938964844,0.0011673341505229,-515.50341796875,288.4144897460937,0.4959819614887237,0.050000000745058,0.2317001819610595,286.68914794921875,291.1499938964844,269.8807373046875,269.318603515625,282.81884765625,292.2596740722656,286.80474853515625,1.0,0.1795073598623275,0.9960312843322754,0.9960312843322754,1.0,1.0,-0.4942375421524048,0.2089378088712692,0.2852997183799743,0.0828791260719299,0.0,0.0,1.0,39.07553863525391,60.0,152.52606201171875,-2549.473388671875,39.71073532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0751037597656,292.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,9110.2177734375,19080.0,0.0,0.0,0.0865163281559944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693343043327332,0.9693421125411988,-7.766038834233768e-06,0.0,8.780306961853057e-05,0.0,0.0,101.33672332763672,0.0,0.0,0.0,0.5610516667366028,4.0,0.0,1.0
281460,290.8459777832031,297.1499938964844,293.1499938964844,0.0037374044768512,-325.2216796875,292.5956115722656,0.4862406849861145,0.050000000745058,0.0465533733367919,291.5788269042969,297.1499938964844,293.1499938964844,0.0023256002459675,-214.30064392089844,290.4912414550781,0.4862406849861145,0.050000000745058,0.0490229465067386,291.8323669433594,297.1499938964844,293.1499938964844,0.0022005187347531,-149.77842712402344,290.318115234375,0.4862406849861145,0.050000000745058,0.0362081788480281,291.77911376953125,297.1499938964844,293.1499938964844,0.002298918319866,-211.84542846679688,290.4657287597656,0.4862406849861145,0.050000000745058,0.0490229465067386,292.2623291015625,297.1499938964844,293.1499938964844,0.0014913690974935,-651.9974975585938,289.25213623046875,0.4862406849861145,0.050000000745058,0.2325437515974044,287.0267944335937,291.1499938964844,269.8932800292969,269.3358459472656,282.8230895996094,292.2614440917969,287.0918273925781,1.0,0.1874749958515167,0.996425449848175,0.996425449848175,1.0,1.0,-0.4960370659828186,0.2097532898187637,0.2862837612628937,0.0831155627965927,0.0,0.0,1.0,43.59026718139648,48.0,442.018798828125,-2926.424560546875,43.71443176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17266845703125,293.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,16026.7763671875,19080.0,0.0,0.0,0.1540113985538482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287614345550537,1.2876280546188354,-1.3692337233806027e-05,0.0,0.0001563019905006,0.0,0.0,237.3629150390625,0.0,0.0,0.0,0.7080803513526917,4.0,0.0,1.0
281520,290.8459777832031,297.1499938964844,293.1499938964844,0.0037374044768512,-325.2216796875,292.5956115722656,0.4862406849861145,0.050000000745058,0.0465533733367919,291.5788269042969,297.1499938964844,293.1499938964844,0.0023256002459675,-214.30064392089844,290.4912414550781,0.4862406849861145,0.050000000745058,0.0490229465067386,291.8323669433594,297.1499938964844,293.1499938964844,0.0022005187347531,-149.77842712402344,290.318115234375,0.4862406849861145,0.050000000745058,0.0362081788480281,291.77911376953125,297.1499938964844,293.1499938964844,0.002298918319866,-211.84542846679688,290.4657287597656,0.4862406849861145,0.050000000745058,0.0490229465067386,292.2623291015625,297.1499938964844,293.1499938964844,0.0014913690974935,-651.9974975585938,289.25213623046875,0.4862406849861145,0.050000000745058,0.2325437515974044,287.0267944335937,291.1499938964844,269.8932800292969,269.3358459472656,282.8230895996094,292.2614440917969,287.0918273925781,1.0,0.1874749958515167,0.996425449848175,0.996425449848175,1.0,1.0,-0.4960370659828186,0.2097532898187637,0.2862837612628937,0.0831155627965927,0.0,0.0,1.0,43.59026718139648,48.0,442.018798828125,-2926.424560546875,43.71443176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17266845703125,293.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,16026.7763671875,19080.0,0.0,0.0,0.1540113985538482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287614345550537,1.2876280546188354,-1.3692337233806027e-05,0.0,0.0001563019905006,0.0,0.0,237.3629150390625,0.0,0.0,0.0,0.7080803513526917,4.0,0.0,1.0
281580,290.8686218261719,297.1499938964844,293.1499938964844,0.0044802785851061,-381.9459228515625,293.9457397460937,0.4839420914649963,0.050000000745058,0.0465956442058086,291.59246826171875,297.1499938964844,293.1499938964844,0.0028216210193932,-256.95294189453125,291.5465087890625,0.4839420914649963,0.050000000745058,0.0490674562752246,291.8433532714844,297.1499938964844,293.1499938964844,0.0026147447060793,-175.93858337402344,291.2503967285156,0.4839420914649963,0.050000000745058,0.0362410545349121,291.7887878417969,297.1499938964844,293.1499938964844,0.0027333318721503,-248.9598999023437,291.4267272949219,0.4839420914649963,0.050000000745058,0.0490674562752246,292.2720031738281,297.1499938964844,293.1499938964844,0.0017735522706061,-766.7705688476562,289.99188232421875,0.4839420914649963,0.050000000745058,0.2327548861503601,287.35321044921875,291.1499938964844,269.9075927734375,269.35546875,282.8318176269531,292.2702331542969,287.46026611328125,1.0,0.1889250427484512,0.99681955575943,0.99681955575943,1.0,1.0,-0.4964877665042877,0.2099940776824951,0.2864936888217926,0.0831075087189674,0.0,0.0,1.0,44.71926498413086,36.0,667.1341552734375,-3468.695556640625,44.7201042175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18536376953125,295.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.810546875,19080.0,0.0,0.0,0.2060102671384811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723982572555542,1.3724137544631958,-1.555485687276814e-05,0.0,0.000209074220038,0.0,0.0,287.4062194824219,0.0,0.0,0.0,0.7506434321403503,4.0,0.0,1.0
281640,290.8686218261719,297.1499938964844,293.1499938964844,0.0044802785851061,-381.9459228515625,293.9457397460937,0.4839420914649963,0.050000000745058,0.0465956442058086,291.59246826171875,297.1499938964844,293.1499938964844,0.0028216210193932,-256.95294189453125,291.5465087890625,0.4839420914649963,0.050000000745058,0.0490674562752246,291.8433532714844,297.1499938964844,293.1499938964844,0.0026147447060793,-175.93858337402344,291.2503967285156,0.4839420914649963,0.050000000745058,0.0362410545349121,291.7887878417969,297.1499938964844,293.1499938964844,0.0027333318721503,-248.9598999023437,291.4267272949219,0.4839420914649963,0.050000000745058,0.0490674562752246,292.2720031738281,297.1499938964844,293.1499938964844,0.0017735522706061,-766.7705688476562,289.99188232421875,0.4839420914649963,0.050000000745058,0.2327548861503601,287.35321044921875,291.1499938964844,269.9075927734375,269.35546875,282.8318176269531,292.2702331542969,287.46026611328125,1.0,0.1889250427484512,0.99681955575943,0.99681955575943,1.0,1.0,-0.4964877665042877,0.2099940776824951,0.2864936888217926,0.0831075087189674,0.0,0.0,1.0,44.71926498413086,36.0,667.1341552734375,-3468.695556640625,44.7201042175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18536376953125,295.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.810546875,19080.0,0.0,0.0,0.2060102671384811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723982572555542,1.3724137544631958,-1.555485687276814e-05,0.0,0.000209074220038,0.0,0.0,287.4062194824219,0.0,0.0,0.0,0.7506434321403503,4.0,0.0,1.0
281700,290.88165283203125,297.1499938964844,293.1499938964844,0.0048236828297376,-405.36962890625,294.6128234863281,0.485153317451477,0.050000000745058,0.0465733036398887,291.60040283203125,297.1499938964844,293.1499938964844,0.0030432739295065,-274.7237243652344,292.0907897949219,0.485153317451477,0.050000000745058,0.0490439310669899,291.8507995605469,297.1499938964844,293.1499938964844,0.0027964268811047,-186.58387756347656,291.7371520996094,0.485153317451477,0.050000000745058,0.03622367978096,291.7954406738281,297.1499938964844,293.1499938964844,0.0029249647632241,-264.1444702148437,291.92681884765625,0.485153317451477,0.050000000745058,0.0490439310669899,292.2787780761719,297.1499938964844,293.1499938964844,0.0018946797354146,-812.5252075195312,290.3949279785156,0.485153317451477,0.050000000745058,0.2326432913541793,287.58917236328125,291.1499938964844,269.91534423828125,269.3661499023437,282.83770751953125,292.2766418457031,287.72265625,1.0,0.1877351999282837,0.997016668319702,0.997016668319702,1.0,1.0,-0.496249794960022,0.2099167555570602,0.2863330543041229,0.0830173790454864,0.0,0.0,1.0,44.12110900878906,36.0,794.2299194335938,-3791.38525390625,44.18714904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4231262207031,296.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18618.5625,20160.0,0.0,0.0,0.2263429015874862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878300189971924,1.3878458738327026,-1.5906633052509278e-05,0.0,0.0002297092723893,0.0,0.0,297.2108459472656,0.0,0.0,0.0,0.7733866572380066,4.0,0.0,1.0
281760,290.89569091796875,297.1499938964844,293.1499938964844,0.0051474636420607,-425.3306274414063,295.2760925292969,0.4876590669155121,0.050000000745058,0.0465276129543781,291.6090393066406,297.1499938964844,293.1499938964844,0.0032472654711455,-289.99237060546875,292.64898681640625,0.4876590669155121,0.050000000745058,0.0489958189427852,291.85943603515625,297.1499938964844,293.1499938964844,0.0029609506018459,-195.52549743652344,292.2407531738281,0.4876590669155121,0.050000000745058,0.036188144236803,291.8031921386719,297.1499938964844,293.1499938964844,0.0030993337277323,-276.9634094238281,292.44287109375,0.4876590669155121,0.050000000745058,0.0489958189427852,292.2867126464844,297.1499938964844,293.1499938964844,0.0020023919641971,-850.227783203125,290.8240966796875,0.4876590669155121,0.050000000745058,0.2324150651693344,287.87823486328125,291.1499938964844,269.9234924316406,269.3773193359375,282.8444519042969,292.28424072265625,288.0381774902344,1.0,0.1854578256607055,0.9972243309020996,0.9972243309020996,1.0,1.0,-0.4957630336284637,0.2097333371639251,0.2860296964645386,0.0828811898827552,0.0,0.0,1.0,42.8985595703125,25.0,927.5726928710938,-4143.92041015625,43.0993537902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.76129150390625,298.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19577.8359375,20160.0,0.0,0.0,0.2430884838104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423133134841919,1.423149824142456,-1.6726180547266267e-05,0.0,0.0002467039157636,0.0,0.0,320.4739074707031,0.0,0.0,0.0,0.7778441309928894,4.0,0.0,1.0
281820,290.92626953125,297.1499938964844,293.1499938964844,0.0057313716970384,-454.8306884765625,296.58123779296875,0.4958305060863495,0.050000000745058,0.0463869534432888,291.6281433105469,297.1499938964844,293.1499938964844,0.0036028053145855,-313.0095520019531,293.7984619140625,0.4958305060863495,0.050000000745058,0.0488476976752281,291.87994384765625,297.1499938964844,293.1499938964844,0.0032392032444477,-208.3367462158203,293.29107666015625,0.4958305060863495,0.050000000745058,0.0360787436366081,291.8216857910156,297.1499938964844,293.1499938964844,0.0033968349453061,-295.5403137207031,293.5152282714844,0.4958305060863495,0.050000000745058,0.0488476976752281,292.3058776855469,297.1499938964844,293.1499938964844,0.0021785940043628,-901.9488525390624,291.7550964355469,0.4958305060863495,0.050000000745058,0.2317124456167221,288.6088562011719,291.1499938964844,269.9408264160156,269.4010925292969,282.8603820800781,292.302734375,288.8164978027344,1.0,0.1784977316856384,0.9976397156715392,0.9976397156715392,1.0,1.0,-0.4942643344402313,0.2091428786516189,0.2851214408874511,0.0825104564428329,0.0,0.0,1.0,39.13556289672852,25.0,1180.9798583984375,-4869.62158203125,39.76406097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5940856933594,300.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,20002.068359375,20160.0,0.0,0.0,0.2666880488395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438469409942627,1.4384865760803225,-1.7088621461880393e-05,0.0,0.0002706544764805,0.0,0.0,330.9467163085937,0.0,0.0,0.0,0.7855280637741089,4.0,0.0,1.0
281880,290.92626953125,297.1499938964844,293.1499938964844,0.0057313716970384,-454.8306884765625,296.58123779296875,0.4958305060863495,0.050000000745058,0.0463869534432888,291.6281433105469,297.1499938964844,293.1499938964844,0.0036028053145855,-313.0095520019531,293.7984619140625,0.4958305060863495,0.050000000745058,0.0488476976752281,291.87994384765625,297.1499938964844,293.1499938964844,0.0032392032444477,-208.3367462158203,293.29107666015625,0.4958305060863495,0.050000000745058,0.0360787436366081,291.8216857910156,297.1499938964844,293.1499938964844,0.0033968349453061,-295.5403137207031,293.5152282714844,0.4958305060863495,0.050000000745058,0.0488476976752281,292.3058776855469,297.1499938964844,293.1499938964844,0.0021785940043628,-901.9488525390624,291.7550964355469,0.4958305060863495,0.050000000745058,0.2317124456167221,288.6088562011719,291.1499938964844,269.9408264160156,269.4010925292969,282.8603820800781,292.302734375,288.8164978027344,1.0,0.1784977316856384,0.9976397156715392,0.9976397156715392,1.0,1.0,-0.4942643344402313,0.2091428786516189,0.2851214408874511,0.0825104564428329,0.0,0.0,1.0,39.13556289672852,25.0,1180.9798583984375,-4869.62158203125,39.76406097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5940856933594,300.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,20002.068359375,20160.0,0.0,0.0,0.2666880488395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438469409942627,1.4384865760803225,-1.7088621461880393e-05,0.0,0.0002706544764805,0.0,0.0,330.9467163085937,0.0,0.0,0.0,0.7855280637741089,4.0,0.0,1.0
281940,290.95965576171875,297.1499938964844,293.1499938964844,0.0062296343967318,-471.683837890625,297.8319396972656,0.5031993389129639,0.050000000745058,0.0462746433913707,291.6495056152344,297.1499938964844,293.1499938964844,0.0038932648021727,-326.7890319824219,294.9641418457031,0.5031993389129639,0.050000000745058,0.0487294271588325,291.9042053222656,297.1499938964844,293.1499938964844,0.0034555164165794,-215.0328063964844,294.373046875,0.5031993389129639,0.050000000745058,0.0359913893043994,291.8436584472656,297.1499938964844,293.1499938964844,0.0036315727047622,-305.5721740722656,294.6148681640625,0.5031993389129639,0.050000000745058,0.0487294271588325,292.32879638671875,297.1499938964844,293.1499938964844,0.0023077286314219,-925.4954833984376,292.7575988769531,0.5031993389129639,0.050000000745058,0.2311514317989349,289.5115966796875,291.1499938964844,269.9594421386719,269.4266662597656,282.87896728515625,292.3251037597656,289.757080078125,1.0,0.1731155216693878,0.998055100440979,0.998055100440979,1.0,1.0,-0.4930674433708191,0.2086827009916305,0.2843847274780273,0.0821927562355995,0.0,0.0,1.0,36.13058853149414,25.0,1391.203857421875,-5594.82861328125,37.11469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4432678222656,303.51763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.33984375,21240.0,0.0,0.0,0.2786864936351776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426084756851196,1.442625641822815,-1.718710336717777e-05,0.0,0.0002828313736245,0.0,0.0,333.8117370605469,0.0,0.0,0.0,0.8026015162467957,4.0,0.0,1.0
282000,290.95965576171875,297.1499938964844,293.1499938964844,0.0062296343967318,-471.683837890625,297.8319396972656,0.5031993389129639,0.050000000745058,0.0462746433913707,291.6495056152344,297.1499938964844,293.1499938964844,0.0038932648021727,-326.7890319824219,294.9641418457031,0.5031993389129639,0.050000000745058,0.0487294271588325,291.9042053222656,297.1499938964844,293.1499938964844,0.0034555164165794,-215.0328063964844,294.373046875,0.5031993389129639,0.050000000745058,0.0359913893043994,291.8436584472656,297.1499938964844,293.1499938964844,0.0036315727047622,-305.5721740722656,294.6148681640625,0.5031993389129639,0.050000000745058,0.0487294271588325,292.32879638671875,297.1499938964844,293.1499938964844,0.0023077286314219,-925.4954833984376,292.7575988769531,0.5031993389129639,0.050000000745058,0.2311514317989349,289.5115966796875,291.1499938964844,269.9594421386719,269.4266662597656,282.87896728515625,292.3251037597656,289.757080078125,1.0,0.1731155216693878,0.998055100440979,0.998055100440979,1.0,1.0,-0.4930674433708191,0.2086827009916305,0.2843847274780273,0.0821927562355995,0.0,0.0,1.0,36.13058853149414,25.0,1391.203857421875,-5594.82861328125,37.11469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4432678222656,303.51763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.33984375,21240.0,0.0,0.0,0.2786864936351776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426084756851196,1.442625641822815,-1.718710336717777e-05,0.0,0.0002828313736245,0.0,0.0,333.8117370605469,0.0,0.0,0.0,0.8026015162467957,4.0,0.0,1.0
282060,290.9951477050781,297.1499938964844,293.1499938964844,0.006624698638916,-476.7717590332031,299.0003356933594,0.5095013380050659,0.050000000745058,0.0461898669600486,291.6728515625,297.1499938964844,293.1499938964844,0.0041161105036735,-331.9364013671875,296.11346435546875,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9315185546875,297.1499938964844,293.1499938964844,0.0036098747514188,-216.1468963623047,295.4565124511719,0.5095013380050659,0.050000000745058,0.0359254516661167,291.8684387207031,297.1499938964844,293.1499938964844,0.0038027507252991,-307.75408935546875,295.7110290527344,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3548278808594,297.1499938964844,293.1499938964844,0.0023917751386761,-923.943359375,293.8006896972656,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5458068847656,291.1499938964844,269.9791564941406,269.4537048339844,282.8998413085937,292.3506774902344,290.8185729980469,1.0,0.1688158959150314,0.9984921216964722,0.9984921216964722,1.0,1.0,-0.4921640455722809,0.2083472162485122,0.2838168144226074,0.0819314271211624,0.0,0.0,1.0,33.86201095581055,25.0,1544.451171875,-6287.45849609375,35.122859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1239318847656,306.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21058.611328125,21240.0,0.0,0.0,0.2812612056732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475971817970276,1.475989818572998,-1.799127130652778e-05,0.0,0.0002854443737305,0.0,0.0,357.51190185546875,0.0,0.0,0.0,0.8060336709022522,4.0,0.0,1.0
282120,290.9951477050781,297.1499938964844,293.1499938964844,0.006624698638916,-476.7717590332031,299.0003356933594,0.5095013380050659,0.050000000745058,0.0461898669600486,291.6728515625,297.1499938964844,293.1499938964844,0.0041161105036735,-331.9364013671875,296.11346435546875,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9315185546875,297.1499938964844,293.1499938964844,0.0036098747514188,-216.1468963623047,295.4565124511719,0.5095013380050659,0.050000000745058,0.0359254516661167,291.8684387207031,297.1499938964844,293.1499938964844,0.0038027507252991,-307.75408935546875,295.7110290527344,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3548278808594,297.1499938964844,293.1499938964844,0.0023917751386761,-923.943359375,293.8006896972656,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5458068847656,291.1499938964844,269.9791564941406,269.4537048339844,282.8998413085937,292.3506774902344,290.8185729980469,1.0,0.1688158959150314,0.9984921216964722,0.9984921216964722,1.0,1.0,-0.4921640455722809,0.2083472162485122,0.2838168144226074,0.0819314271211624,0.0,0.0,1.0,33.86201095581055,25.0,1544.451171875,-6287.45849609375,35.122859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1239318847656,306.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21058.611328125,21240.0,0.0,0.0,0.2812612056732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475971817970276,1.475989818572998,-1.799127130652778e-05,0.0,0.0002854443737305,0.0,0.0,357.51190185546875,0.0,0.0,0.0,0.8060336709022522,4.0,0.0,1.0
282180,291.0320129394531,297.1499938964844,293.1499938964844,0.0068995188921689,-471.5769958496094,300.0617980957031,0.5149821639060974,0.050000000745058,0.0461236909031868,291.6976623535156,297.1499938964844,293.1499938964844,0.0042690145783126,-329.5093688964844,297.2139587402344,0.5149821639060974,0.050000000745058,0.0485704690217971,291.9612121582031,297.1499938964844,293.1499938964844,0.0037022461183369,-212.4557342529297,296.5093994140625,0.5149821639060974,0.050000000745058,0.0358739830553531,291.8953857421875,297.1499938964844,293.1499938964844,0.0039096735417842,-303.1450500488281,296.7716979980469,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3832397460937,297.1499938964844,293.1499938964844,0.0024323724210262,-901.2177734375,294.8490905761719,0.5149821639060974,0.050000000745058,0.2303973883390426,291.6620483398437,291.1499938964844,269.99981689453125,269.4820861816406,282.92254638671875,292.3787841796875,291.9473876953125,1.0,0.1653744280338287,0.9989291429519652,0.9989291429519652,1.0,1.0,-0.4914588630199432,0.2080951184034347,0.2833637595176697,0.0817095264792442,0.0,0.0,0.9031776785850524,32.09090805053711,25.0,1619.0516357421875,-6880.875,33.5727653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5104675292969,308.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21951.279296875,21240.0,0.0,0.0,0.2766128480434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45107901096344,1.451096773147583,-1.7750691768014804e-05,0.0,0.0002807268756441,0.0,0.0,344.4769897460937,0.0,0.0,0.0,0.7920040488243103,4.0,0.0,1.0
282240,291.0320129394531,297.1499938964844,293.1499938964844,0.0068995188921689,-471.5769958496094,300.0617980957031,0.5149821639060974,0.050000000745058,0.0461236909031868,291.6976623535156,297.1499938964844,293.1499938964844,0.0042690145783126,-329.5093688964844,297.2139587402344,0.5149821639060974,0.050000000745058,0.0485704690217971,291.9612121582031,297.1499938964844,293.1499938964844,0.0037022461183369,-212.4557342529297,296.5093994140625,0.5149821639060974,0.050000000745058,0.0358739830553531,291.8953857421875,297.1499938964844,293.1499938964844,0.0039096735417842,-303.1450500488281,296.7716979980469,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3832397460937,297.1499938964844,293.1499938964844,0.0024323724210262,-901.2177734375,294.8490905761719,0.5149821639060974,0.050000000745058,0.2303973883390426,291.6620483398437,291.1499938964844,269.99981689453125,269.4820861816406,282.92254638671875,292.3787841796875,291.9473876953125,1.0,0.1653744280338287,0.9989291429519652,0.9989291429519652,1.0,1.0,-0.4914588630199432,0.2080951184034347,0.2833637595176697,0.0817095264792442,0.0,0.0,0.9031776785850524,32.09090805053711,25.0,1619.0516357421875,-6880.875,33.5727653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5104675292969,308.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21951.279296875,21240.0,0.0,0.0,0.2766128480434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45107901096344,1.451096773147583,-1.7750691768014804e-05,0.0,0.0002807268756441,0.0,0.0,344.4769897460937,0.0,0.0,0.0,0.7920040488243103,4.0,0.0,1.0
282300,291.05078125,297.1499938964844,293.1499938964844,0.0069909743033349,-465.9158630371094,300.5458068847656,0.5174329280853271,0.050000000745058,0.0460961163043975,291.71044921875,297.1499938964844,293.1499938964844,0.004320619162172,-326.03619384765625,297.7353515625,0.5174329280853271,0.050000000745058,0.0485414303839206,291.9767150878906,297.1499938964844,293.1499938964844,0.0037270165048539,-209.2088623046875,297.0133972167969,0.5174329280853271,0.050000000745058,0.0358525365591049,291.909423828125,297.1499938964844,293.1499938964844,0.0039407820440828,-298.8513488769531,297.27789306640625,0.5174329280853271,0.050000000745058,0.0485414303839206,292.39813232421875,297.1499938964844,293.1499938964844,0.0024380374234169,-883.7969360351562,295.3622741699219,0.5174329280853271,0.050000000745058,0.2302596569061279,292.2316589355469,291.1499938964844,270.0104675292969,269.4967041015625,282.9344482421875,292.3935546875,292.51568603515625,1.0,0.1639169454574585,0.999147653579712,0.999147653579712,1.0,1.0,-0.4911650419235229,0.2079933732748031,0.2831716537475586,0.0816111043095588,0.0,0.0,0.7740575075149536,31.352828979492188,25.0,1613.2462158203125,-7087.92333984375,32.928070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5720520019531,309.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,23945.1640625,20160.0,0.0,0.0,0.2721970975399017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327983856201172,1.3279999494552612,-1.612427513464354e-05,0.0,0.0002762454678304,0.0,0.0,279.1733703613281,0.0,0.0,0.0,0.7160813808441162,4.0,0.0,1.0
282360,291.0697326660156,297.1499938964844,293.1499938964844,0.0070575545541942,-459.0974731445313,300.9941711425781,0.5197014808654785,0.050000000745058,0.0460716038942337,291.7232971191406,297.1499938964844,293.1499938964844,0.0043588201515376,-321.6668701171875,298.22857666015625,0.5197014808654785,0.050000000745058,0.0485156178474426,291.99249267578125,297.1499938964844,293.1499938964844,0.0037403306923806,-205.42239379882807,297.4925537109375,0.5197014808654785,0.050000000745058,0.0358334705233573,291.9237060546875,297.1499938964844,293.1499938964844,0.0039599500596523,-293.7920837402344,297.7585144042969,0.5197014808654785,0.050000000745058,0.0485156178474426,292.4132995605469,297.1499938964844,293.1499938964844,0.0024356497451663,-863.9771728515625,295.8556823730469,0.5197014808654785,0.050000000745058,0.2301371991634369,292.7905578613281,291.1499938964844,270.0212707519531,269.51153564453125,282.9466247558594,292.4086303710937,293.0610656738281,1.0,0.1626091301441192,0.9993181228637696,0.9993181228637696,0.9999535083770752,1.0,-0.4909038245677948,0.2079050242900848,0.2829987704753876,0.0815203264355659,0.0,0.0,0.6086642146110535,30.696622848510746,25.0,1542.806396484375,-7116.95263671875,32.35552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5502624511719,309.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,26269.275390625,20160.0,0.0,0.0,0.2665802836418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0151633024215698,1.015175461769104,-1.219882869918365e-05,0.0,0.0002705450751818,0.0,0.0,150.25758361816406,0.0,0.0,0.0,0.5864999890327454,4.0,0.0,1.0
282420,291.10748291015625,297.1499938964844,293.1499938964844,0.0072269975207746,-451.2795104980469,301.7515563964844,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7486572265625,297.1499938964844,293.1499938964844,0.0044454173184931,-316.51275634765625,299.0513610839844,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0240783691406,297.1499938964844,293.1499938964844,0.0037731754127889,-200.14862060546875,298.2844543457031,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9521484375,297.1499938964844,293.1499938964844,0.004006256815046,-287.0096435546875,298.5552978515625,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4435119628906,297.1499938964844,293.1499938964844,0.0024290340952575,-832.4718017578125,296.6633605957031,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015075683594,291.1499938964844,270.0433654785156,269.5418395996094,282.9713439941406,292.4389343261719,293.8336181640625,1.0,0.1603797823190689,0.9996590614318848,0.9996590614318848,0.9998604655265808,1.0,-0.4904638528823852,0.2077609747648239,0.2827028930187225,0.081359639763832,0.0,0.0,0.2024084776639938,29.59130477905273,25.0,841.405517578125,-5684.67138671875,31.39247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,308.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24862.40625,20160.0,0.0,0.0,0.2512032985687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261807918548584,0.2618139982223511,-6.104136900830781e-06,0.0,0.0002549394266679,0.0,0.0,15.137892723083496,0.0,0.0,0.0,0.3335398137569427,4.0,0.0,1.0
282480,291.10748291015625,297.1499938964844,293.1499938964844,0.0072269975207746,-451.2795104980469,301.7515563964844,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7486572265625,297.1499938964844,293.1499938964844,0.0044454173184931,-316.51275634765625,299.0513610839844,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0240783691406,297.1499938964844,293.1499938964844,0.0037731754127889,-200.14862060546875,298.2844543457031,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9521484375,297.1499938964844,293.1499938964844,0.004006256815046,-287.0096435546875,298.5552978515625,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4435119628906,297.1499938964844,293.1499938964844,0.0024290340952575,-832.4718017578125,296.6633605957031,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015075683594,291.1499938964844,270.0433654785156,269.5418395996094,282.9713439941406,292.4389343261719,293.8336181640625,1.0,0.1603797823190689,0.9996590614318848,0.9996590614318848,0.9998604655265808,1.0,-0.4904638528823852,0.2077609747648239,0.2827028930187225,0.081359639763832,0.0,0.0,0.2024084776639938,29.59130477905273,25.0,841.405517578125,-5684.67138671875,31.39247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,308.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24862.40625,20160.0,0.0,0.0,0.2512032985687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261807918548584,0.2618139982223511,-6.104136900830781e-06,0.0,0.0002549394266679,0.0,0.0,15.137892723083496,0.0,0.0,0.0,0.3335398137569427,4.0,0.0,1.0
282540,291.1413269042969,297.1499938964844,293.1499938964844,0.0079812537878751,-488.0370788574219,302.2392272949219,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7704162597656,297.1499938964844,293.1499938964844,0.0047891056165099,-341.9201965332031,299.3665466308594,0.5271279811859131,0.050000000745058,0.0484374873340129,292.05181884765625,297.1499938964844,293.1499938964844,0.0040087751112878,-214.02066040039065,298.5028076171875,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97723388671875,297.1499938964844,293.1499938964844,0.0042726006358861,-307.7638854980469,298.80181884765625,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4693908691406,297.1499938964844,293.1499938964844,0.0025377473793923,-877.4659423828125,296.75616455078125,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6302185058594,291.1499938964844,270.06591796875,269.5727844238281,282.9943542480469,292.46588134765625,293.4403381347656,1.0,0.1585779786109924,1.0,1.0,0.9997674822807312,1.0,-0.4901131987571716,0.2076506465673446,0.2824625372886657,0.0812249109148979,0.0,0.0,0.0,28.7101993560791,25.0,-672.2421264648438,-3268.976806640625,30.625986099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2362976074219,303.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21132.833984375,19080.0,0.0,0.0,0.2280142307281494,0.0,0.0,0.0,0.0,1.0,0.0042896480299532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048502117395401,0.0806296318769455,-0.0321275144815444,0.0,0.0002314054581802,0.0,0.0,3.5627541542053223,0.0,0.0,0.0,0.269710898399353,4.0,0.0,1.0
282600,291.1413269042969,297.1499938964844,293.1499938964844,0.0079812537878751,-488.0370788574219,302.2392272949219,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7704162597656,297.1499938964844,293.1499938964844,0.0047891056165099,-341.9201965332031,299.3665466308594,0.5271279811859131,0.050000000745058,0.0484374873340129,292.05181884765625,297.1499938964844,293.1499938964844,0.0040087751112878,-214.02066040039065,298.5028076171875,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97723388671875,297.1499938964844,293.1499938964844,0.0042726006358861,-307.7638854980469,298.80181884765625,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4693908691406,297.1499938964844,293.1499938964844,0.0025377473793923,-877.4659423828125,296.75616455078125,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6302185058594,291.1499938964844,270.06591796875,269.5727844238281,282.9943542480469,292.46588134765625,293.4403381347656,1.0,0.1585779786109924,1.0,1.0,0.9997674822807312,1.0,-0.4901131987571716,0.2076506465673446,0.2824625372886657,0.0812249109148979,0.0,0.0,0.0,28.7101993560791,25.0,-672.2421264648438,-3268.976806640625,30.625986099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2362976074219,303.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21132.833984375,19080.0,0.0,0.0,0.2280142307281494,0.0,0.0,0.0,0.0,1.0,0.0042896480299532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048502117395401,0.0806296318769455,-0.0321275144815444,0.0,0.0002314054581802,0.0,0.0,3.5627541542053223,0.0,0.0,0.0,0.269710898399353,4.0,0.0,1.0
282660,291.1679992675781,297.1499938964844,293.1499938964844,0.0099744852632284,-598.2103271484375,302.5478820800781,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7840881347656,297.1499938964844,293.1499938964844,0.00560102192685,-419.2299499511719,299.09881591796875,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0698547363281,297.1499938964844,293.1499938964844,0.0046001002192497,-260.1850891113281,298.01025390625,0.5299851298332214,0.050000000745058,0.035755269229412,291.99383544921875,297.1499938964844,293.1499938964844,0.0049269665032625,-374.8946228027344,298.3793334960937,0.5299851298332214,0.050000000745058,0.0484097376465797,292.48468017578125,297.1499938964844,293.1499938964844,0.0028561139479279,-1054.861328125,295.88800048828125,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1361083984375,291.1499938964844,270.0887756347656,269.6041259765625,283.011962890625,292.483154296875,291.5216064453125,1.0,0.1571186482906341,1.0,1.0,0.9993360638618468,1.0,-0.4898324012756347,0.20756596326828,0.2822664380073547,0.0811161324381828,0.0,0.0,0.0,28.00458717346192,25.0,-2780.5947265625,-0.0,30.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.926025390625,299.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,19236.13671875,19080.0,0.0,0.0,0.1881539970636367,0.0,0.0,0.0,0.0,1.0,0.0122443502768874,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05958624772029e-05,0.069901205599308,-0.0698906108736991,0.0,0.00019095238531,0.0,0.0,2.7721195220947266,0.0,0.0,0.0,0.2707990407943725,4.0,0.0,1.0
282720,291.1679992675781,297.1499938964844,293.1499938964844,0.0099744852632284,-598.2103271484375,302.5478820800781,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7840881347656,297.1499938964844,293.1499938964844,0.00560102192685,-419.2299499511719,299.09881591796875,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0698547363281,297.1499938964844,293.1499938964844,0.0046001002192497,-260.1850891113281,298.01025390625,0.5299851298332214,0.050000000745058,0.035755269229412,291.99383544921875,297.1499938964844,293.1499938964844,0.0049269665032625,-374.8946228027344,298.3793334960937,0.5299851298332214,0.050000000745058,0.0484097376465797,292.48468017578125,297.1499938964844,293.1499938964844,0.0028561139479279,-1054.861328125,295.88800048828125,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1361083984375,291.1499938964844,270.0887756347656,269.6041259765625,283.011962890625,292.483154296875,291.5216064453125,1.0,0.1571186482906341,1.0,1.0,0.9993360638618468,1.0,-0.4898324012756347,0.20756596326828,0.2822664380073547,0.0811161324381828,0.0,0.0,0.0,28.00458717346192,25.0,-2780.5947265625,-0.0,30.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.926025390625,299.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,19236.13671875,19080.0,0.0,0.0,0.1881539970636367,0.0,0.0,0.0,0.0,1.0,0.0122443502768874,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05958624772029e-05,0.069901205599308,-0.0698906108736991,0.0,0.00019095238531,0.0,0.0,2.7721195220947266,0.0,0.0,0.0,0.2707990407943725,4.0,0.0,1.0
282780,291.18682861328125,297.1499938964844,293.1499938964844,0.0129107264801859,-728.1031494140625,302.9704284667969,0.532371461391449,0.050000000745058,0.0459498763084411,291.78759765625,297.1499938964844,293.1499938964844,0.0066279950551688,-514.3927612304688,298.771484375,0.532371461391449,0.050000000745058,0.0483874343335628,292.0751647949219,297.1499938964844,293.1499938964844,0.0053400066681206,-318.3154602050781,297.3916015625,0.532371461391449,0.050000000745058,0.0357387922704219,291.9996337890625,297.1499938964844,293.1499938964844,0.0057427296414971,-458.475341796875,297.84832763671875,0.532371461391449,0.050000000745058,0.0483874343335628,292.4867248535156,297.1499938964844,293.1499938964844,0.003284660866484,-1296.9906005859375,294.7752990722656,0.532371461391449,0.050000000745058,0.2295291572809219,290.1630554199219,291.1499938964844,270.1117553710937,269.6356506347656,283.0220947265625,292.48681640625,289.8113708496094,1.0,0.1559346914291381,1.0,1.0,0.998904585838318,1.0,-0.4896066784858703,0.2074984312057495,0.2821082472801208,0.0810314044356346,0.0,0.0,0.0800647512078285,27.43740463256836,25.0,-1869.8240966796875,-4510.92626953125,29.520660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5755310058594,301.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18760.359375,19080.0,0.0,0.0,0.1253302097320556,0.0,0.0,0.0,0.0,1.0,0.009692789055407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738819614052772,0.1359338611364364,-0.0620518997311592,0.0,0.0001271942310268,0.0,0.0,5.444067001342773,0.0,0.0,0.0,0.2776545882225036,4.0,0.0,1.0
282840,291.18682861328125,297.1499938964844,293.1499938964844,0.0129107264801859,-728.1031494140625,302.9704284667969,0.532371461391449,0.050000000745058,0.0459498763084411,291.78759765625,297.1499938964844,293.1499938964844,0.0066279950551688,-514.3927612304688,298.771484375,0.532371461391449,0.050000000745058,0.0483874343335628,292.0751647949219,297.1499938964844,293.1499938964844,0.0053400066681206,-318.3154602050781,297.3916015625,0.532371461391449,0.050000000745058,0.0357387922704219,291.9996337890625,297.1499938964844,293.1499938964844,0.0057427296414971,-458.475341796875,297.84832763671875,0.532371461391449,0.050000000745058,0.0483874343335628,292.4867248535156,297.1499938964844,293.1499938964844,0.003284660866484,-1296.9906005859375,294.7752990722656,0.532371461391449,0.050000000745058,0.2295291572809219,290.1630554199219,291.1499938964844,270.1117553710937,269.6356506347656,283.0220947265625,292.48681640625,289.8113708496094,1.0,0.1559346914291381,1.0,1.0,0.998904585838318,1.0,-0.4896066784858703,0.2074984312057495,0.2821082472801208,0.0810314044356346,0.0,0.0,0.0800647512078285,27.43740463256836,25.0,-1869.8240966796875,-4510.92626953125,29.520660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5755310058594,301.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18760.359375,19080.0,0.0,0.0,0.1253302097320556,0.0,0.0,0.0,0.0,1.0,0.009692789055407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738819614052772,0.1359338611364364,-0.0620518997311592,0.0,0.0001271942310268,0.0,0.0,5.444067001342773,0.0,0.0,0.0,0.2776545882225036,4.0,0.0,1.0
282900,291.1947326660156,297.1499938964844,293.1499938964844,0.0137078873813152,-745.8306274414062,303.30194091796875,0.5334100723266602,0.050000000745058,0.0459408797323703,291.7878723144531,297.1499938964844,293.1499938964844,0.0069150403141975,-530.4115600585938,298.94390869140625,0.5334100723266602,0.050000000745058,0.0483779609203338,292.0761413574219,297.1499938964844,293.1499938964844,0.005546145606786,-328.3511047363281,297.4852294921875,0.5334100723266602,0.050000000745058,0.0357317961752414,292.0010681152344,297.1499938964844,293.1499938964844,0.0059669180773198,-472.537109375,297.9622802734375,0.5334100723266602,0.050000000745058,0.0483779609203338,292.48638916015625,297.1499938964844,293.1499938964844,0.0034238854423165,-1348.89794921875,294.7525329589844,0.5334100723266602,0.050000000745058,0.2294842153787613,289.9390869140625,291.1499938964844,270.1232604980469,269.6513977050781,283.02606201171875,292.4863586425781,290.2080383300781,1.0,0.1554288566112518,1.0,1.0,0.9986888766288756,1.0,-0.4895108044147491,0.2074692994356155,0.2820414900779724,0.0809978619217872,0.0,0.0,0.190218448638916,27.19652557373047,25.0,210.1570739746093,-5452.07470703125,29.31172752380371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3918762207031,310.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18848.00390625,18000.0,0.0,0.0,0.0991767570376396,0.0,0.0,0.0,0.0,1.0,0.0040794112719595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207645535469055,0.1489873677492141,-0.0282228197902441,0.0,0.0001006517995847,0.0,0.0,6.110766410827637,0.0,0.0,0.0,0.2673269212245941,4.0,0.0,1.0
