time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,291.2027587890625,297.1499938964844,293.1499938964844,0.013681698590517,-726.2496337890625,303.6737060546875,0.534356415271759,0.050000000745058,0.0459327958524227,291.7895812988281,297.1499938964844,293.1499938964844,0.0069348979741334,-518.02001953125,299.42462158203125,0.534356415271759,0.050000000745058,0.0483694449067115,292.0793151855469,297.1499938964844,293.1499938964844,0.0055484492331743,-320.10992431640625,297.9761962890625,0.534356415271759,0.050000000745058,0.0357255078852176,292.0041809082031,297.1499938964844,293.1499938964844,0.0059701837599277,-460.7195739746094,298.4451599121094,0.534356415271759,0.050000000745058,0.0483694449067115,292.48883056640625,297.1499938964844,293.1499938964844,0.003428470576182,-1316.3104248046875,295.2962646484375,0.534356415271759,0.050000000745058,0.2294438183307647,290.5891418457031,291.1499938964844,270.1347351074219,269.6671142578125,283.0313720703125,292.4879150390625,290.9287414550781,1.0,0.1549727767705917,1.0,1.0,0.9984737038612366,1.0,-0.4894246459007263,0.2074424624443054,0.2819821536540985,0.0809700861573219,0.0,0.0,0.1640284061431884,26.98008155822754,25.0,977.109130859375,-5669.26171875,29.124053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2308044433594,312.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.830078125,18000.0,0.0,0.0,0.0824028626084327,0.0,0.0,0.0,0.0,1.0,0.0009157124441117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352911293506622,0.1369968503713607,-0.0017057179939001,0.0,8.362843072973192e-05,0.0,0.0,5.416920185089111,0.0,0.0,0.0,0.2757671475410461,4.0,0.0,1.0
283020,291.220458984375,297.1499938964844,293.1499938964844,0.0155755933374166,-760.5857543945312,304.1388244628906,0.5546010732650757,0.0631732270121574,0.0496492534875869,291.7967224121094,297.1499938964844,293.1499938964844,0.0071159703657031,-513.526611328125,300.1700134277344,0.5368956923484802,0.050000000745058,0.0483471266925334,292.0907592773437,297.1499938964844,293.1499938964844,0.0056330552324652,-315.3673400878906,298.7044982910156,0.5368956923484802,0.050000000745058,0.0357090234756469,292.0145874023437,297.1499938964844,293.1499938964844,0.0060753258876502,-454.52532958984375,299.1717529296875,0.5368956923484802,0.050000000745058,0.0483471266925334,292.4991149902344,297.1499938964844,293.1499938964844,0.0034479210153222,-1287.42236328125,296.0605773925781,0.5368956923484802,0.050000000745058,0.2293379604816436,291.4582824707031,291.1499938964844,270.15753173828125,269.6983337402344,283.0455627441406,292.4973449707031,291.5308837890625,1.0,0.1542374789714813,1.0,1.0,0.998043417930603,1.0,-0.4936789274215698,0.2092641443014145,0.2844147980213165,0.0817638635635376,0.0,0.0,0.0526715368032455,26.44695472717285,28.0,675.275146484375,-4772.76318359375,29.04705619812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4771423339844,309.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18130.177734375,18000.0,0.0,0.0,0.05507143586874,0.0,0.0,0.0,0.0,1.0,0.0018410263583064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908543094992637,0.0972800180315971,-0.0064257089979946,0.0,5.589050488197245e-05,0.0,0.0,3.762816905975342,0.0,0.0,0.0,0.2696160078048706,4.0,0.0,1.0
283080,291.220458984375,297.1499938964844,293.1499938964844,0.0155755933374166,-760.5857543945312,304.1388244628906,0.5546010732650757,0.0631732270121574,0.0496492534875869,291.7967224121094,297.1499938964844,293.1499938964844,0.0071159703657031,-513.526611328125,300.1700134277344,0.5368956923484802,0.050000000745058,0.0483471266925334,292.0907592773437,297.1499938964844,293.1499938964844,0.0056330552324652,-315.3673400878906,298.7044982910156,0.5368956923484802,0.050000000745058,0.0357090234756469,292.0145874023437,297.1499938964844,293.1499938964844,0.0060753258876502,-454.52532958984375,299.1717529296875,0.5368956923484802,0.050000000745058,0.0483471266925334,292.4991149902344,297.1499938964844,293.1499938964844,0.0034479210153222,-1287.42236328125,296.0605773925781,0.5368956923484802,0.050000000745058,0.2293379604816436,291.4582824707031,291.1499938964844,270.15753173828125,269.6983337402344,283.0455627441406,292.4973449707031,291.5308837890625,1.0,0.1542374789714813,1.0,1.0,0.998043417930603,1.0,-0.4936789274215698,0.2092641443014145,0.2844147980213165,0.0817638635635376,0.0,0.0,0.0526715368032455,26.44695472717285,28.0,675.275146484375,-4772.76318359375,29.04705619812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4771423339844,309.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18130.177734375,18000.0,0.0,0.0,0.05507143586874,0.0,0.0,0.0,0.0,1.0,0.0018410263583064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908543094992637,0.0972800180315971,-0.0064257089979946,0.0,5.589050488197245e-05,0.0,0.0,3.762816905975342,0.0,0.0,0.0,0.2696160078048706,4.0,0.0,1.0
283140,291.29296875,297.1499938964844,293.1499938964844,0.0404698252677917,-1240.4351806640625,304.1012878417969,0.6700072288513184,0.0975256264209747,0.0817739516496658,291.81353759765625,297.1499938964844,293.1499938964844,0.0075607914477586,-536.2427368164062,300.5991516113281,0.5432208776473999,0.050000000745058,0.0482945330440998,292.1039123535156,297.1499938964844,293.1499938964844,0.0059152245521545,-328.4324951171875,299.05047607421875,0.5432208776473999,0.050000000745058,0.0356701761484146,292.0266418457031,297.1499938964844,293.1499938964844,0.0064029046334326,-473.9052429199219,299.54425048828125,0.5432208776473999,0.050000000745058,0.0482945330440998,292.5118103027344,297.1499938964844,293.1499938964844,0.0035722402390092,-1332.5673828125,296.28173828125,0.5432208776473999,0.050000000745058,0.229088470339775,291.5137939453125,291.1499938964844,270.1799621582031,269.7290344238281,283.0673828125,292.5098876953125,291.4762878417969,1.0,0.1555429846048355,1.0,1.0,0.9976130723953248,1.0,-0.5317584276199341,0.2252732217311859,0.3064852058887481,0.089489072561264,0.0,0.0,0.0,25.416683197021484,25.0,18.111268997192383,-3621.8359375,31.53400993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55029296875,305.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18172.1640625,18000.0,0.0,0.0,0.0328205153346061,0.0,0.0,0.0,0.0,1.0,0.00524498289451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421735718846321,0.0791825354099273,-0.0370089635252952,0.0,3.33086536556948e-05,0.0,0.0,3.011444091796875,0.0,0.0,0.0,0.2652220726013183,4.0,0.0,1.0
283200,291.29296875,297.1499938964844,293.1499938964844,0.0404698252677917,-1240.4351806640625,304.1012878417969,0.6700072288513184,0.0975256264209747,0.0817739516496658,291.81353759765625,297.1499938964844,293.1499938964844,0.0075607914477586,-536.2427368164062,300.5991516113281,0.5432208776473999,0.050000000745058,0.0482945330440998,292.1039123535156,297.1499938964844,293.1499938964844,0.0059152245521545,-328.4324951171875,299.05047607421875,0.5432208776473999,0.050000000745058,0.0356701761484146,292.0266418457031,297.1499938964844,293.1499938964844,0.0064029046334326,-473.9052429199219,299.54425048828125,0.5432208776473999,0.050000000745058,0.0482945330440998,292.5118103027344,297.1499938964844,293.1499938964844,0.0035722402390092,-1332.5673828125,296.28173828125,0.5432208776473999,0.050000000745058,0.229088470339775,291.5137939453125,291.1499938964844,270.1799621582031,269.7290344238281,283.0673828125,292.5098876953125,291.4762878417969,1.0,0.1555429846048355,1.0,1.0,0.9976130723953248,1.0,-0.5317584276199341,0.2252732217311859,0.3064852058887481,0.089489072561264,0.0,0.0,0.0,25.416683197021484,25.0,18.111268997192383,-3621.8359375,31.53400993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55029296875,305.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18172.1640625,18000.0,0.0,0.0,0.0328205153346061,0.0,0.0,0.0,0.0,1.0,0.00524498289451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421735718846321,0.0791825354099273,-0.0370089635252952,0.0,3.33086536556948e-05,0.0,0.0,3.011444091796875,0.0,0.0,0.0,0.2652220726013183,4.0,0.0,1.0
283260,291.40850830078125,297.1499938964844,293.1499938964844,0.0698611363768577,-1753.1065673828125,304.06890869140625,0.7355113625526428,0.121189996600151,0.104706235229969,291.8358764648437,297.1499938964844,293.1499938964844,0.0086167743429541,-612.221435546875,300.7062683105469,0.5493597388267517,0.050000000745058,0.0482472516596317,292.1150817871094,297.1499938964844,293.1499938964844,0.0065878676250576,-374.4992370605469,298.9453125,0.5493597388267517,0.050000000745058,0.0356352552771568,292.0374755859375,297.1499938964844,293.1499938964844,0.0071830693632364,-540.9873046875,299.5126342773437,0.5493597388267517,0.050000000745058,0.0482472516596317,292.5242004394531,297.1499938964844,293.1499938964844,0.003867028048262,-1505.6363525390625,295.7758483886719,0.5493597388267517,0.050000000745058,0.2288641780614853,290.3833923339844,291.1499938964844,270.201904296875,269.759033203125,283.0866394042969,292.5228271484375,290.1890869140625,1.0,0.1558037996292114,1.0,1.0,0.9973877668380736,1.0,-0.558856189250946,0.2366943359375,0.322161853313446,0.0950705483555793,0.0,0.0,0.1468105763196945,24.44002914428711,25.0,-662.6944580078125,-4710.18994140625,33.14958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.92901611328125,304.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.712890625,18000.0,0.0,0.0,0.0106760896742343,0.0,0.0,0.0,0.0,1.0,0.0045636338181793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880355834960937,0.1194757297635078,-0.0314401499927043,0.0,1.0834874046850018e-05,0.0,0.0,4.55355167388916,0.0,0.0,0.0,0.2703390419483185,4.0,0.0,1.0
283320,291.40850830078125,297.1499938964844,293.1499938964844,0.0698611363768577,-1753.1065673828125,304.06890869140625,0.7355113625526428,0.121189996600151,0.104706235229969,291.8358764648437,297.1499938964844,293.1499938964844,0.0086167743429541,-612.221435546875,300.7062683105469,0.5493597388267517,0.050000000745058,0.0482472516596317,292.1150817871094,297.1499938964844,293.1499938964844,0.0065878676250576,-374.4992370605469,298.9453125,0.5493597388267517,0.050000000745058,0.0356352552771568,292.0374755859375,297.1499938964844,293.1499938964844,0.0071830693632364,-540.9873046875,299.5126342773437,0.5493597388267517,0.050000000745058,0.0482472516596317,292.5242004394531,297.1499938964844,293.1499938964844,0.003867028048262,-1505.6363525390625,295.7758483886719,0.5493597388267517,0.050000000745058,0.2288641780614853,290.3833923339844,291.1499938964844,270.201904296875,269.759033203125,283.0866394042969,292.5228271484375,290.1890869140625,1.0,0.1558037996292114,1.0,1.0,0.9973877668380736,1.0,-0.558856189250946,0.2366943359375,0.322161853313446,0.0950705483555793,0.0,0.0,0.1468105763196945,24.44002914428711,25.0,-662.6944580078125,-4710.18994140625,33.14958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.92901611328125,304.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.712890625,18000.0,0.0,0.0,0.0106760896742343,0.0,0.0,0.0,0.0,1.0,0.0045636338181793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880355834960937,0.1194757297635078,-0.0314401499927043,0.0,1.0834874046850018e-05,0.0,0.0,4.55355167388916,0.0,0.0,0.0,0.2703390419483185,4.0,0.0,1.0
283380,291.4818420410156,297.1499938964844,293.1499938964844,0.0777083486318588,-1890.801513671875,304.0725402832031,0.7633782029151917,0.1331695318222046,0.1160189732909202,291.8494567871094,297.1499938964844,293.1499938964844,0.0087973978370428,-611.894287109375,300.9928283691406,0.5523929595947266,0.050000000745058,0.0482250861823558,292.1212463378906,297.1499938964844,293.1499938964844,0.0067269648425281,-375.4352722167969,299.21142578125,0.5523929595947266,0.050000000745058,0.0356188863515853,292.0435791015625,297.1499938964844,293.1499938964844,0.0073378151282668,-542.0003662109375,299.78955078125,0.5523929595947266,0.050000000745058,0.0482250861823558,292.5314636230469,297.1499938964844,293.1499938964844,0.0039599211886525,-1519.629150390625,295.984619140625,0.5523929595947266,0.050000000745058,0.2287590503692627,290.5359802246094,291.1499938964844,270.2147521972656,269.7765808105469,283.0966491699219,292.5296630859375,290.7460327148437,1.0,0.1561482846736908,1.0,1.0,0.9972525835037231,1.0,-0.5722339749336243,0.2423458099365234,0.3298881649971008,0.0978462100028991,0.0,0.0,0.1905563920736313,23.98941802978516,25.0,408.2564697265625,-5523.55859375,33.99576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8824768066406,308.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.9921875,18000.0,0.0,0.0,0.0060185645706951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371118128299713,0.1371160447597503,-4.232642822898924e-06,0.0,6.108077741373563e-06,0.0,0.0,5.355525493621826,0.0,0.0,0.0,0.2747969627380371,4.0,0.0,1.0
283440,291.5321655273437,297.1499938964844,293.1499938964844,0.0812519863247871,-1951.1641845703125,304.0774230957031,0.7800607085227966,0.1402567625045776,0.1227980107069015,291.8592224121094,297.1499938964844,293.1499938964844,0.0088193621486425,-605.21630859375,301.2343444824219,0.5540410280227661,0.050000000745058,0.0482133440673351,292.1265563964844,297.1499938964844,293.1499938964844,0.0067387600429356,-371.2637939453125,299.473876953125,0.5540410280227661,0.050000000745058,0.0356102138757705,292.0486145019531,297.1499938964844,293.1499938964844,0.0073559046722948,-536.2061767578125,300.04840087890625,0.5540410280227661,0.050000000745058,0.0482133440673351,292.5377197265625,297.1499938964844,293.1499938964844,0.0039529437199234,-1498.2484130859375,296.2721862792969,0.5540410280227661,0.050000000745058,0.2287033498287201,290.8976745605469,291.1499938964844,270.2231750488281,269.7880554199219,283.1038818359375,292.53564453125,291.0500183105469,1.0,0.156424880027771,1.0,1.0,0.9971624612808228,1.0,-0.5802644491195679,0.2457422316074371,0.3345221877098083,0.0995196104049682,0.0,0.0,0.1650648117065429,23.75908470153809,25.0,556.084716796875,-5364.82421875,34.550174713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0263977050781,308.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.18359375,18000.0,0.0,0.0,0.0060948389582335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345482468605041,0.1345524936914444,-4.257833097653929e-06,0.0,6.185486654430861e-06,0.0,0.0,5.282872676849365,0.0,0.0,0.0,0.2747853994369507,4.0,0.0,1.0
283500,291.59674072265625,297.1499938964844,293.1499938964844,0.0861655920743942,-2039.349609375,304.0816650390625,0.7981513142585754,0.1480737179517746,0.1303132325410843,291.871826171875,297.1499938964844,293.1499938964844,0.0089548267424106,-606.3693237304688,301.4800720214844,0.5557159185409546,0.050000000745058,0.0482016205787658,292.1342163085937,297.1499938964844,293.1499938964844,0.006814878899604,-371.6477661132813,299.7200927734375,0.5557159185409546,0.050000000745058,0.0356015525758266,292.0557861328125,297.1499938964844,293.1499938964844,0.0074522090144455,-537.1627197265625,300.2984313964844,0.5557159185409546,0.050000000745058,0.0482016205787658,292.54595947265625,297.1499938964844,293.1499938964844,0.0039674858562648,-1492.3563232421875,296.50653076171875,0.5557159185409546,0.050000000745058,0.2286477237939834,291.1503295898437,291.1499938964844,270.2335205078125,269.8021545410156,283.1130676269531,292.5438537597656,291.19049072265625,1.0,0.1568102091550827,1.0,1.0,0.9970498085021972,1.0,-0.5891786217689514,0.249515488743782,0.3396631181240082,0.1013848483562469,0.0,0.0,0.1382919400930404,23.53704261779785,25.0,360.0057678222656,-4990.95849609375,35.20685195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0364990234375,307.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.66796875,18000.0,0.0,0.0,0.0072484300471842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202669516205787,0.1202712059020996,-4.25542248194688e-06,0.0,7.356235073530115e-06,0.0,0.0,4.704535007476807,0.0,0.0,0.0,0.2730633020401001,4.0,0.0,1.0
283560,291.65869140625,297.1499938964844,293.1499938964844,0.0919380858540535,-2147.091552734375,304.08355712890625,0.8136367201805115,0.1555821299552917,0.1371304839849472,291.8844299316406,297.1499938964844,293.1499938964844,0.0092171374708414,-617.1265258789062,301.6728820800781,0.5570930242538452,0.050000000745058,0.0481921285390853,292.14324951171875,297.1499938964844,293.1499938964844,0.0069659394212067,-377.8533020019531,299.8806457519531,0.5570930242538452,0.050000000745058,0.0355945415794849,292.06414794921875,297.1499938964844,293.1499938964844,0.0076366853900253,-546.5394287109375,300.47320556640625,0.5570930242538452,0.050000000745058,0.0481921285390853,292.55401611328125,297.1499938964844,293.1499938964844,0.0040212576277554,-1511.8819580078125,296.6049194335937,0.5570930242538452,0.050000000745058,0.2286027073860168,291.1766357421875,291.1499938964844,270.2436218261719,269.81591796875,283.1219787597656,292.5520324707031,291.1552429199219,1.0,0.1572304815053939,1.0,1.0,0.997012197971344,1.0,-0.597274899482727,0.2529462277889251,0.3443286716938019,0.1030800640583038,0.0,0.0,0.1329822242259979,23.36511993408203,25.0,107.07240295410156,-4749.14306640625,35.84147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1217956542969,306.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.462890625,18000.0,0.0,0.0,0.0095455665141344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129754483699798,0.1129796877503395,-4.241639089741511e-06,0.0,9.68753647612175e-06,0.0,0.0,4.398723602294922,0.0,0.0,0.0,0.2719868421554565,4.0,0.0,1.0
283620,291.7654724121094,297.1499938964844,293.1499938964844,0.1052086576819419,-2395.54296875,304.08349609375,0.8421674370765686,0.1716710478067398,0.1512183248996734,291.9095153808594,297.1499938964844,293.1499938964844,0.0098751643672585,-645.8464965820312,302.0172119140625,0.5598275065422058,0.050000000745058,0.0481736734509468,292.1652526855469,297.1499938964844,293.1499938964844,0.0073353187181055,-394.5637817382813,300.1229858398437,0.5598275065422058,0.050000000745058,0.0355809107422828,292.0845947265625,297.1499938964844,293.1499938964844,0.0080873817205429,-571.4518432617188,300.7542724609375,0.5598275065422058,0.050000000745058,0.0481736734509468,292.5697021484375,297.1499938964844,293.1499938964844,0.004171282518655,-1574.0970458984375,296.6839599609375,0.5598275065422058,0.050000000745058,0.228515163064003,291.0292663574219,291.1499938964844,270.2630920410156,269.8423767089844,283.1382751464844,292.5677795410156,291.0013427734375,1.0,0.1581860780715942,1.0,1.0,0.9969370365142822,1.0,-0.6140157580375671,0.260064959526062,0.3539507687091827,0.1065670996904373,0.0,0.0,0.1584749519824981,23.04010009765625,25.0,-118.61564636230467,-4658.16796875,37.21299362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3870544433594,304.9570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.908203125,18000.0,0.0,0.0,0.0185128152370452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197775229811668,0.1197817549109458,-4.235444521327736e-06,0.0,1.8788154193316583e-05,0.0,0.0,4.663221836090088,0.0,0.0,0.0,0.272739976644516,4.0,0.0,1.0
283680,291.7654724121094,297.1499938964844,293.1499938964844,0.1052086576819419,-2395.54296875,304.08349609375,0.8421674370765686,0.1716710478067398,0.1512183248996734,291.9095153808594,297.1499938964844,293.1499938964844,0.0098751643672585,-645.8464965820312,302.0172119140625,0.5598275065422058,0.050000000745058,0.0481736734509468,292.1652526855469,297.1499938964844,293.1499938964844,0.0073353187181055,-394.5637817382813,300.1229858398437,0.5598275065422058,0.050000000745058,0.0355809107422828,292.0845947265625,297.1499938964844,293.1499938964844,0.0080873817205429,-571.4518432617188,300.7542724609375,0.5598275065422058,0.050000000745058,0.0481736734509468,292.5697021484375,297.1499938964844,293.1499938964844,0.004171282518655,-1574.0970458984375,296.6839599609375,0.5598275065422058,0.050000000745058,0.228515163064003,291.0292663574219,291.1499938964844,270.2630920410156,269.8423767089844,283.1382751464844,292.5677795410156,291.0013427734375,1.0,0.1581860780715942,1.0,1.0,0.9969370365142822,1.0,-0.6140157580375671,0.260064959526062,0.3539507687091827,0.1065670996904373,0.0,0.0,0.1584749519824981,23.04010009765625,25.0,-118.61564636230467,-4658.16796875,37.21299362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3870544433594,304.9570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.908203125,18000.0,0.0,0.0,0.0185128152370452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197775229811668,0.1197817549109458,-4.235444521327736e-06,0.0,1.8788154193316583e-05,0.0,0.0,4.663221836090088,0.0,0.0,0.0,0.272739976644516,4.0,0.0,1.0
283740,291.8546447753906,297.1499938964844,293.1499938964844,0.1195433065295219,-2656.570068359375,304.0817565917969,0.8724006414413452,0.1886441558599472,0.1663140058517456,291.9350891113281,297.1499938964844,293.1499938964844,0.0105506544932723,-672.2317504882812,302.3639831542969,0.5626800060272217,0.050000000745058,0.0481549464166164,292.1902160644531,297.1499938964844,293.1499938964844,0.0076910620555281,-409.57330322265625,300.3647766113281,0.5626800060272217,0.050000000745058,0.0355670787394046,292.1080627441406,297.1499938964844,293.1499938964844,0.0085295988246798,-593.9725952148438,301.0343017578125,0.5626800060272217,0.050000000745058,0.0481549464166164,292.585693359375,297.1499938964844,293.1499938964844,0.0043130740523338,-1630.89208984375,296.7781066894531,0.5626800060272217,0.050000000745058,0.2284263223409652,290.9139404296875,291.1499938964844,270.2814025878906,269.8671875,283.1529235839844,292.5837707519531,290.896728515625,1.0,0.1592994928359985,1.0,1.0,0.9968619346618652,1.0,-0.631963849067688,0.2677336037158966,0.364230215549469,0.1102806329727172,0.0,0.0,0.1982040554285049,22.71989631652832,25.0,-133.31439208984375,-4768.01904296875,38.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105773925781,304.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2109375,18000.0,0.0,0.0,0.032550361007452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138235792517662,0.1382400542497635,-4.257058208168019e-06,0.0,3.303448102087714e-05,0.0,0.0,5.431506633758545,0.0,0.0,0.0,0.2755421996116638,4.0,0.0,1.0
283800,291.8546447753906,297.1499938964844,293.1499938964844,0.1195433065295219,-2656.570068359375,304.0817565917969,0.8724006414413452,0.1886441558599472,0.1663140058517456,291.9350891113281,297.1499938964844,293.1499938964844,0.0105506544932723,-672.2317504882812,302.3639831542969,0.5626800060272217,0.050000000745058,0.0481549464166164,292.1902160644531,297.1499938964844,293.1499938964844,0.0076910620555281,-409.57330322265625,300.3647766113281,0.5626800060272217,0.050000000745058,0.0355670787394046,292.1080627441406,297.1499938964844,293.1499938964844,0.0085295988246798,-593.9725952148438,301.0343017578125,0.5626800060272217,0.050000000745058,0.0481549464166164,292.585693359375,297.1499938964844,293.1499938964844,0.0043130740523338,-1630.89208984375,296.7781066894531,0.5626800060272217,0.050000000745058,0.2284263223409652,290.9139404296875,291.1499938964844,270.2814025878906,269.8671875,283.1529235839844,292.5837707519531,290.896728515625,1.0,0.1592994928359985,1.0,1.0,0.9968619346618652,1.0,-0.631963849067688,0.2677336037158966,0.364230215549469,0.1102806329727172,0.0,0.0,0.1982040554285049,22.71989631652832,25.0,-133.31439208984375,-4768.01904296875,38.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105773925781,304.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2109375,18000.0,0.0,0.0,0.032550361007452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138235792517662,0.1382400542497635,-4.257058208168019e-06,0.0,3.303448102087714e-05,0.0,0.0,5.431506633758545,0.0,0.0,0.0,0.2755421996116638,4.0,0.0,1.0
283860,291.9332275390625,297.1499938964844,293.1499938964844,0.1339626759290695,-2911.645751953125,304.0805053710937,0.9024702906608582,0.2055157124996185,0.1814945340156555,291.9612731933594,297.1499938964844,293.1499938964844,0.0112352557480335,-695.73046875,302.7119140625,0.5653455257415771,0.050000000745058,0.0481378994882106,292.21636962890625,297.1499938964844,293.1499938964844,0.0080319102853536,-422.712646484375,300.61279296875,0.5653455257415771,0.050000000745058,0.0355544872581958,292.1328125,297.1499938964844,293.1499938964844,0.0089614437893033,-613.840087890625,301.3185729980469,0.5653455257415771,0.050000000745058,0.0481378994882106,292.6024169921875,297.1499938964844,293.1499938964844,0.0044431746937334,-1680.234375,296.895263671875,0.5653455257415771,0.050000000745058,0.2283454686403274,290.8500671386719,291.1499938964844,270.29840087890625,269.89013671875,283.1662902832031,292.6004638671875,290.8448181152344,1.0,0.1605481952428817,1.0,1.0,0.99677312374115,1.0,-0.6500291228294373,0.2754883468151092,0.3745408058166504,0.1139983311295509,0.0,0.0,0.2431036978960037,22.44488525390625,25.0,-72.35042572021484,-4981.654296875,40.41617584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.465087890625,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.802734375,18000.0,0.0,0.0,0.0501368567347526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639072149991989,0.1639115065336227,-4.296715815144125e-06,0.0,5.088253601570614e-05,0.0,0.0,6.544006824493408,0.0,0.0,0.0,0.2797894775867462,4.0,0.0,1.0
283920,291.9332275390625,297.1499938964844,293.1499938964844,0.1339626759290695,-2911.645751953125,304.0805053710937,0.9024702906608582,0.2055157124996185,0.1814945340156555,291.9612731933594,297.1499938964844,293.1499938964844,0.0112352557480335,-695.73046875,302.7119140625,0.5653455257415771,0.050000000745058,0.0481378994882106,292.21636962890625,297.1499938964844,293.1499938964844,0.0080319102853536,-422.712646484375,300.61279296875,0.5653455257415771,0.050000000745058,0.0355544872581958,292.1328125,297.1499938964844,293.1499938964844,0.0089614437893033,-613.840087890625,301.3185729980469,0.5653455257415771,0.050000000745058,0.0481378994882106,292.6024169921875,297.1499938964844,293.1499938964844,0.0044431746937334,-1680.234375,296.895263671875,0.5653455257415771,0.050000000745058,0.2283454686403274,290.8500671386719,291.1499938964844,270.29840087890625,269.89013671875,283.1662902832031,292.6004638671875,290.8448181152344,1.0,0.1605481952428817,1.0,1.0,0.99677312374115,1.0,-0.6500291228294373,0.2754883468151092,0.3745408058166504,0.1139983311295509,0.0,0.0,0.2431036978960037,22.44488525390625,25.0,-72.35042572021484,-4981.654296875,40.41617584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.465087890625,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.802734375,18000.0,0.0,0.0,0.0501368567347526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639072149991989,0.1639115065336227,-4.296715815144125e-06,0.0,5.088253601570614e-05,0.0,0.0,6.544006824493408,0.0,0.0,0.0,0.2797894775867462,4.0,0.0,1.0
283980,292.00457763671875,297.1499938964844,293.1499938964844,0.1477235704660415,-3148.407958984375,304.0807800292969,0.933172345161438,0.2218706756830215,0.1962776333093643,291.9880065917969,297.1499938964844,293.1499938964844,0.0119063556194305,-715.4999389648438,303.0574035644531,0.5676718354225159,0.050000000745058,0.0481233596801757,292.2431030273437,297.1499938964844,293.1499938964844,0.0083466032519936,-433.4929504394531,300.8674621582031,0.5676718354225159,0.050000000745058,0.0355437472462654,292.158203125,297.1499938964844,293.1499938964844,0.0093692997470498,-630.3590087890625,301.6068420410156,0.5676718354225159,0.050000000745058,0.0481233596801757,292.6199645996094,297.1499938964844,293.1499938964844,0.0045566889457404,-1719.7015380859375,297.03826904296875,0.5676718354225159,0.050000000745058,0.2282764911651611,290.8472595214844,291.1499938964844,270.3139038085937,269.9109802246094,283.1785888671875,292.61798095703125,290.8521423339844,1.0,0.1619013994932174,1.0,1.0,0.9966843724250792,1.0,-0.6676401495933533,0.2830827832221985,0.3845573365688324,0.1176023557782173,0.0,0.0,0.2842448353767395,22.230926513671875,25.0,5.931398391723633,-5227.45068359375,42.14703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.388916015625,303.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17871.640625,18000.0,0.0,0.0,0.0698827058076858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931149512529373,0.1931193023920059,-4.351863026386127e-06,0.0,7.092206215020269e-05,0.0,0.0,7.87946081161499,0.0,0.0,0.0,0.2850497663021087,4.0,0.0,1.0
284040,292.00457763671875,297.1499938964844,293.1499938964844,0.1477235704660415,-3148.407958984375,304.0807800292969,0.933172345161438,0.2218706756830215,0.1962776333093643,291.9880065917969,297.1499938964844,293.1499938964844,0.0119063556194305,-715.4999389648438,303.0574035644531,0.5676718354225159,0.050000000745058,0.0481233596801757,292.2431030273437,297.1499938964844,293.1499938964844,0.0083466032519936,-433.4929504394531,300.8674621582031,0.5676718354225159,0.050000000745058,0.0355437472462654,292.158203125,297.1499938964844,293.1499938964844,0.0093692997470498,-630.3590087890625,301.6068420410156,0.5676718354225159,0.050000000745058,0.0481233596801757,292.6199645996094,297.1499938964844,293.1499938964844,0.0045566889457404,-1719.7015380859375,297.03826904296875,0.5676718354225159,0.050000000745058,0.2282764911651611,290.8472595214844,291.1499938964844,270.3139038085937,269.9109802246094,283.1785888671875,292.61798095703125,290.8521423339844,1.0,0.1619013994932174,1.0,1.0,0.9966843724250792,1.0,-0.6676401495933533,0.2830827832221985,0.3845573365688324,0.1176023557782173,0.0,0.0,0.2842448353767395,22.230926513671875,25.0,5.931398391723633,-5227.45068359375,42.14703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.388916015625,303.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17871.640625,18000.0,0.0,0.0,0.0698827058076858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931149512529373,0.1931193023920059,-4.351863026386127e-06,0.0,7.092206215020269e-05,0.0,0.0,7.87946081161499,0.0,0.0,0.0,0.2850497663021087,4.0,0.0,1.0
284100,292.0380859375,297.1499938964844,293.1499938964844,0.1542785614728927,-3259.06591796875,304.0814514160156,0.9476869106292723,0.2298000156879425,0.2034569531679153,292.0015563964844,297.1499938964844,293.1499938964844,0.0122372573241591,-724.1766357421875,303.2274169921875,0.5686964392662048,0.050000000745058,0.0481170490384101,292.256591796875,297.1499938964844,293.1499938964844,0.0084950840100646,-438.1268615722656,300.995361328125,0.5686964392662048,0.050000000745058,0.035539086908102,292.1710205078125,297.1499938964844,293.1499938964844,0.0095652053132653,-637.5475463867188,301.7506408691406,0.5686964392662048,0.050000000745058,0.0481170490384101,292.6290283203125,297.1499938964844,293.1499938964844,0.0046078325249254,-1736.205322265625,297.1165466308594,0.5686964392662048,0.050000000745058,0.2282465696334839,290.8645324707031,291.1499938964844,270.3210754394531,269.9205627441406,283.18438720703125,292.62701416015625,290.872802734375,1.0,0.1626078933477401,1.0,1.0,0.9966399669647216,1.0,-0.6761996150016785,0.286786675453186,0.38941290974617,0.1193459331989288,0.0,0.0,0.3015936315059662,22.146669387817383,25.0,38.245704650878906,-5340.82958984375,43.03167343139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9605712890625,303.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.91796875,18000.0,0.0,0.0,0.0801286846399307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073796838521957,0.2073840647935867,-4.383108716865536e-06,0.0,8.132042421493679e-05,0.0,0.0,8.563253402709961,0.0,0.0,0.0,0.2877991497516632,4.0,0.0,1.0
284160,292.0703125,297.1499938964844,293.1499938964844,0.1606339365243911,-3365.175537109375,304.0823669433594,0.9607808589935304,0.2375503927469253,0.2104790657758712,292.0152282714844,297.1499938964844,293.1499938964844,0.0125676309689879,-732.2784423828125,303.39471435546875,0.569629967212677,0.050000000745058,0.0481113493442535,292.2701721191406,297.1499938964844,293.1499938964844,0.0086389770731329,-442.3921203613281,301.1221008300781,0.569629967212677,0.050000000745058,0.0355348773300647,292.18389892578125,297.1499938964844,293.1499938964844,0.0097574209794402,-644.2220458984375,301.8930053710937,0.569629967212677,0.050000000745058,0.0481113493442535,292.6382751464844,297.1499938964844,293.1499938964844,0.0046556941233575,-1751.029541015625,297.1966247558594,0.569629967212677,0.050000000745058,0.228219524025917,290.8894958496094,291.1499938964844,270.3277893066406,269.92950439453125,283.18994140625,292.63623046875,290.89959716796875,1.0,0.1633297652006149,1.0,1.0,0.9966257214546204,1.0,-0.6845758557319641,0.2904190719127655,0.3941567540168762,0.1210458502173423,0.0,0.0,0.3164901435375213,22.07654571533203,25.0,61.61167526245117,-5444.18310546875,43.92568588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6086120605469,303.6760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17871.66015625,18000.0,0.0,0.0,0.0903917998075485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206352651119232,0.2206396758556366,-4.414991963130888e-06,0.0,9.17361830943264e-05,0.0,0.0,9.219841957092283,0.0,0.0,0.0,0.2904708683490753,4.0,0.0,1.0
284220,292.1314697265625,297.1499938964844,293.1499938964844,0.1728265434503555,-3565.835205078125,304.0845947265625,0.9823695421218872,0.2525006532669067,0.2240318655967712,292.0428161621094,297.1499938964844,293.1499938964844,0.013237515464425,-747.394287109375,303.7198486328125,0.5712376236915588,0.050000000745058,0.0481016337871551,292.29742431640625,297.1499938964844,293.1499938964844,0.008919034153223,-450.2251892089844,301.368896484375,0.5712376236915588,0.050000000745058,0.0355277024209499,292.2096252441406,297.1499938964844,293.1499938964844,0.0101386997848749,-656.6351928710938,302.1708984375,0.5712376236915588,0.050000000745058,0.0481016337871551,292.6571044921875,297.1499938964844,293.1499938964844,0.0047448496334254,-1777.5191650390625,297.35552978515625,0.5712376236915588,0.050000000745058,0.2281734347343444,290.95001220703125,291.1499938964844,270.3398742675781,269.94549560546875,283.20025634765625,292.65509033203125,290.9613647460937,1.0,0.164807379245758,1.0,1.0,0.996597170829773,1.0,-0.7007538080215454,0.2974589467048645,0.4032948911190033,0.1243102997541427,0.0,0.0,0.3392113149166107,21.9748649597168,25.0,86.08714294433594,-5627.97509765625,45.73340225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13458251953125,303.5798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17889.673828125,18000.0,0.0,0.0,0.1103450134396553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429690212011337,0.242973506450653,-4.475585228647105e-06,0.0,0.0001119861626648,0.0,0.0,10.377944946289062,0.0,0.0,0.0,0.2952436804771423,4.0,0.0,1.0
284280,292.1314697265625,297.1499938964844,293.1499938964844,0.1728265434503555,-3565.835205078125,304.0845947265625,0.9823695421218872,0.2525006532669067,0.2240318655967712,292.0428161621094,297.1499938964844,293.1499938964844,0.013237515464425,-747.394287109375,303.7198486328125,0.5712376236915588,0.050000000745058,0.0481016337871551,292.29742431640625,297.1499938964844,293.1499938964844,0.008919034153223,-450.2251892089844,301.368896484375,0.5712376236915588,0.050000000745058,0.0355277024209499,292.2096252441406,297.1499938964844,293.1499938964844,0.0101386997848749,-656.6351928710938,302.1708984375,0.5712376236915588,0.050000000745058,0.0481016337871551,292.6571044921875,297.1499938964844,293.1499938964844,0.0047448496334254,-1777.5191650390625,297.35552978515625,0.5712376236915588,0.050000000745058,0.2281734347343444,290.95001220703125,291.1499938964844,270.3398742675781,269.94549560546875,283.20025634765625,292.65509033203125,290.9613647460937,1.0,0.164807379245758,1.0,1.0,0.996597170829773,1.0,-0.7007538080215454,0.2974589467048645,0.4032948911190033,0.1243102997541427,0.0,0.0,0.3392113149166107,21.9748649597168,25.0,86.08714294433594,-5627.97509765625,45.73340225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13458251953125,303.5798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17889.673828125,18000.0,0.0,0.0,0.1103450134396553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429690212011337,0.242973506450653,-4.475585228647105e-06,0.0,0.0001119861626648,0.0,0.0,10.377944946289062,0.0,0.0,0.0,0.2952436804771423,4.0,0.0,1.0
284340,292.1885681152344,297.1499938964844,293.1499938964844,0.1842729151248932,-3750.867919921875,304.0873413085937,0.998280942440033,0.2667181193828583,0.2367706447839737,292.0707397460937,297.1499938964844,293.1499938964844,0.0139269661158323,-761.5250854492188,304.031494140625,0.5724685192108154,0.050000000745058,0.0480942726135253,292.324462890625,297.1499938964844,293.1499938964844,0.0091940695419907,-457.4707336425781,301.6054992675781,0.5724685192108154,0.050000000745058,0.0355222672224044,292.23516845703125,297.1499938964844,293.1499938964844,0.0105210319161415,-668.240966796875,302.43853759765625,0.5724685192108154,0.050000000745058,0.0480942726135253,292.67626953125,297.1499938964844,293.1499938964844,0.0048271091654896,-1801.044677734375,297.5079650878906,0.5724685192108154,0.050000000745058,0.2281385213136673,291.0150451660156,291.1499938964844,270.3500061035156,269.95867919921875,283.20953369140625,292.6742553710937,291.0262451171875,1.0,0.1663102507591247,1.0,1.0,0.9965686202049256,1.0,-0.7159961462020874,0.3041209578514099,0.4118751883506775,0.1273629963397979,0.0,0.0,0.3528614938259125,21.92563247680664,25.0,92.15074157714844,-5789.1708984375,47.54391098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9531555175781,303.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.43359375,18000.0,0.0,0.0,0.1286759227514267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258373349905014,0.2583778798580169,-4.524735231825616e-06,0.0,0.0001305897021666,0.0,0.0,11.223499298095703,0.0,0.0,0.0,0.2987745702266693,4.0,0.0,1.0
284400,292.1885681152344,297.1499938964844,293.1499938964844,0.1842729151248932,-3750.867919921875,304.0873413085937,0.998280942440033,0.2667181193828583,0.2367706447839737,292.0707397460937,297.1499938964844,293.1499938964844,0.0139269661158323,-761.5250854492188,304.031494140625,0.5724685192108154,0.050000000745058,0.0480942726135253,292.324462890625,297.1499938964844,293.1499938964844,0.0091940695419907,-457.4707336425781,301.6054992675781,0.5724685192108154,0.050000000745058,0.0355222672224044,292.23516845703125,297.1499938964844,293.1499938964844,0.0105210319161415,-668.240966796875,302.43853759765625,0.5724685192108154,0.050000000745058,0.0480942726135253,292.67626953125,297.1499938964844,293.1499938964844,0.0048271091654896,-1801.044677734375,297.5079650878906,0.5724685192108154,0.050000000745058,0.2281385213136673,291.0150451660156,291.1499938964844,270.3500061035156,269.95867919921875,283.20953369140625,292.6742553710937,291.0262451171875,1.0,0.1663102507591247,1.0,1.0,0.9965686202049256,1.0,-0.7159961462020874,0.3041209578514099,0.4118751883506775,0.1273629963397979,0.0,0.0,0.3528614938259125,21.92563247680664,25.0,92.15074157714844,-5789.1708984375,47.54391098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9531555175781,303.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.43359375,18000.0,0.0,0.0,0.1286759227514267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258373349905014,0.2583778798580169,-4.524735231825616e-06,0.0,0.0001305897021666,0.0,0.0,11.223499298095703,0.0,0.0,0.0,0.2987745702266693,4.0,0.0,1.0
284460,292.2286682128906,297.1499938964844,293.1499938964844,0.1840770989656448,-3741.505126953125,304.1087951660156,0.9979398250579834,0.2828864157199859,0.2370663583278656,292.0997314453125,297.1499938964844,293.1499938964844,0.0184462312608957,-882.369140625,304.1395568847656,0.6054752469062805,0.0631613582372665,0.0557607859373092,292.349609375,297.1499938964844,293.1499938964844,0.0094736265018582,-464.4226379394531,301.83648681640625,0.5718640089035034,0.050000000745058,0.0355248749256134,292.2594299316406,297.1499938964844,293.1499938964844,0.0109123438596725,-679.3204345703125,302.6986389160156,0.5718640089035034,0.050000000745058,0.0480978041887283,292.6953430175781,297.1499938964844,293.1499938964844,0.0049046552740037,-1822.304443359375,297.6550598144531,0.5718640089035034,0.050000000745058,0.2281552851200103,291.08465576171875,291.1499938964844,270.35797119140625,269.9692077636719,283.2202453613281,292.6933898925781,291.0971984863281,1.0,0.167683407664299,1.0,1.0,0.9965724349021912,1.0,-0.725558340549469,0.308307021856308,0.4172512888908386,0.1292832642793655,0.0,0.0,0.3570905029773712,22.101919174194336,25.0,99.31166076660156,-5909.21484375,48.96516036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0361633300781,303.72125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.232421875,18000.0,0.0,0.0,0.1445502042770385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655131816864013,0.2655177414417267,-4.555183750198921e-06,0.0,0.0001467000838601,0.0,0.0,11.643004417419434,0.0,0.0,0.0,0.3005623817443847,4.0,0.0,1.0
284520,292.2286682128906,297.1499938964844,293.1499938964844,0.1840770989656448,-3741.505126953125,304.1087951660156,0.9979398250579834,0.2828864157199859,0.2370663583278656,292.0997314453125,297.1499938964844,293.1499938964844,0.0184462312608957,-882.369140625,304.1395568847656,0.6054752469062805,0.0631613582372665,0.0557607859373092,292.349609375,297.1499938964844,293.1499938964844,0.0094736265018582,-464.4226379394531,301.83648681640625,0.5718640089035034,0.050000000745058,0.0355248749256134,292.2594299316406,297.1499938964844,293.1499938964844,0.0109123438596725,-679.3204345703125,302.6986389160156,0.5718640089035034,0.050000000745058,0.0480978041887283,292.6953430175781,297.1499938964844,293.1499938964844,0.0049046552740037,-1822.304443359375,297.6550598144531,0.5718640089035034,0.050000000745058,0.2281552851200103,291.08465576171875,291.1499938964844,270.35797119140625,269.9692077636719,283.2202453613281,292.6933898925781,291.0971984863281,1.0,0.167683407664299,1.0,1.0,0.9965724349021912,1.0,-0.725558340549469,0.308307021856308,0.4172512888908386,0.1292832642793655,0.0,0.0,0.3570905029773712,22.101919174194336,25.0,99.31166076660156,-5909.21484375,48.96516036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0361633300781,303.72125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.232421875,18000.0,0.0,0.0,0.1445502042770385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655131816864013,0.2655177414417267,-4.555183750198921e-06,0.0,0.0001467000838601,0.0,0.0,11.643004417419434,0.0,0.0,0.0,0.3005623817443847,4.0,0.0,1.0
284580,292.24639892578125,297.1499938964844,293.1499938964844,0.1813783198595047,-3692.8056640625,304.126708984375,0.9975367784500122,0.3026100993156433,0.2346471101045608,292.15289306640625,297.1499938964844,293.1499938964844,0.0304929912090301,-1131.03564453125,304.1231994628906,0.6605620980262756,0.0790343135595321,0.0720762014389038,292.3700561523437,297.1499938964844,293.1499938964844,0.0097750006243586,-471.87548828125,302.0672607421875,0.5738005638122559,0.050000000745058,0.0355164185166358,292.2802429199219,297.1499938964844,293.1499938964844,0.0113327093422412,-690.9373779296875,302.9559631347656,0.5738005638122559,0.050000000745058,0.0480863563716411,292.7144470214844,297.1499938964844,293.1499938964844,0.0049765198491513,-1842.4188232421875,297.78814697265625,0.5738005638122559,0.050000000745058,0.2281009703874588,291.1416931152344,291.1499938964844,270.36376953125,269.9775390625,283.2259521484375,292.7125244140625,291.1484680175781,1.0,0.1691732257604599,1.0,1.0,0.9965763092041016,1.0,-0.7421475052833557,0.3156087696552276,0.426538735628128,0.1325629949569702,0.0,0.0,0.3539914786815643,21.963239669799805,28.0,71.16796112060547,-6028.470703125,50.93455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3367919921875,303.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1574600934982299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639080286026001,0.2639125883579254,-4.560124125418952e-06,0.0,0.0001598019880475,0.0,0.0,11.576288223266602,0.0,0.0,0.0,0.3003767132759094,4.0,0.0,1.0
284640,292.24639892578125,297.1499938964844,293.1499938964844,0.1813783198595047,-3692.8056640625,304.126708984375,0.9975367784500122,0.3026100993156433,0.2346471101045608,292.15289306640625,297.1499938964844,293.1499938964844,0.0304929912090301,-1131.03564453125,304.1231994628906,0.6605620980262756,0.0790343135595321,0.0720762014389038,292.3700561523437,297.1499938964844,293.1499938964844,0.0097750006243586,-471.87548828125,302.0672607421875,0.5738005638122559,0.050000000745058,0.0355164185166358,292.2802429199219,297.1499938964844,293.1499938964844,0.0113327093422412,-690.9373779296875,302.9559631347656,0.5738005638122559,0.050000000745058,0.0480863563716411,292.7144470214844,297.1499938964844,293.1499938964844,0.0049765198491513,-1842.4188232421875,297.78814697265625,0.5738005638122559,0.050000000745058,0.2281009703874588,291.1416931152344,291.1499938964844,270.36376953125,269.9775390625,283.2259521484375,292.7125244140625,291.1484680175781,1.0,0.1691732257604599,1.0,1.0,0.9965763092041016,1.0,-0.7421475052833557,0.3156087696552276,0.426538735628128,0.1325629949569702,0.0,0.0,0.3539914786815643,21.963239669799805,28.0,71.16796112060547,-6028.470703125,50.93455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3367919921875,303.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1574600934982299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639080286026001,0.2639125883579254,-4.560124125418952e-06,0.0,0.0001598019880475,0.0,0.0,11.576288223266602,0.0,0.0,0.0,0.3003767132759094,4.0,0.0,1.0
