time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.253173828125,297.1499938964844,293.1499938964844,0.1816326677799224,-3695.83251953125,304.13043212890625,0.9976175427436828,0.3127234876155853,0.2351132929325103,292.18426513671875,297.1499938964844,293.1499938964844,0.0364252515137195,-1233.898681640625,304.11737060546875,0.6804683804512024,0.0855080857872963,0.0785808339715004,292.3787841796875,297.1499938964844,293.1499938964844,0.009940942749381,-476.0368957519531,302.1819152832031,0.5734280943870544,0.050000000745058,0.0355179980397224,292.2894287109375,297.1499938964844,293.1499938964844,0.0115636503323912,-697.3263549804688,303.0836181640625,0.5734280943870544,0.050000000745058,0.0480884946882724,292.72418212890625,297.1499938964844,293.1499938964844,0.0050134635530412,-1853.3157958984373,297.8468017578125,0.5734280943870544,0.050000000745058,0.2281111180782318,291.16070556640625,291.1499938964844,270.36590576171875,269.9809265136719,283.2283935546875,292.72222900390625,291.1664428710937,1.0,0.1704188287258148,1.0,1.0,0.9965782165527344,1.0,-0.750529408454895,0.3193126320838928,0.4312168061733246,0.1342053264379501,0.0,0.0,0.3513596355915069,22.09419250488281,28.0,58.75352096557617,-6090.287109375,52.20969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5518493652344,304.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.28125,18000.0,0.0,0.0,0.1627260446548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617679238319397,0.261772483587265,-4.556453404802596e-06,0.0,0.0001651462516747,0.0,0.0,11.463007926940918,0.0,0.0,0.0,0.2999333143234253,4.0,0.0,1.0
284760,292.2614440917969,297.1499938964844,293.1499938964844,0.1828996539115905,-3715.85595703125,304.13165283203125,0.997872531414032,0.3224628567695617,0.2366447448730468,292.2162475585937,297.1499938964844,293.1499938964844,0.0416717417538166,-1324.1671142578125,304.11376953125,0.6967969536781311,0.0914556607604026,0.0844499245285987,292.38702392578125,297.1499938964844,293.1499938964844,0.0101131042465567,-480.3252258300781,302.2955627441406,0.5722018480300903,0.050000000745058,0.0355232916772365,292.2981872558594,297.1499938964844,293.1499938964844,0.011804549023509,-703.8980102539062,303.210205078125,0.5722018480300903,0.050000000745058,0.0480956621468067,292.7340087890625,297.1499938964844,293.1499938964844,0.0050499630160629,-1864.244873046875,297.9017639160156,0.5722018480300903,0.050000000745058,0.2281451225280761,291.17645263671875,291.1499938964844,270.3675842285156,269.9837951660156,283.2302551269531,292.7320556640625,291.18084716796875,1.0,0.1719489097595214,1.0,1.0,0.9965898990631104,1.0,-0.7594665288925171,0.323268860578537,0.4361976683139801,0.1359534412622451,0.0,0.0,0.34799924492836,22.358057022094727,31.0,46.558204650878906,-6153.4267578125,53.7536506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7997741699219,304.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.228515625,18000.0,0.0,0.0,0.167197436094284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588601112365722,0.2588646709918976,-4.550254288915312e-06,0.0,0.0001696841354714,0.0,0.0,11.306890487670898,0.0,0.0,0.0,0.2993102073669433,4.0,0.0,1.0
284820,292.2837219238281,297.1499938964844,293.1499938964844,0.1875926852226257,-3791.790771484375,304.1298217773437,0.9986208081245422,0.3404713869094848,0.2418397217988968,292.2752990722656,297.1499938964844,293.1499938964844,0.051591545343399,-1496.14404296875,304.109375,0.7220828533172607,0.1031292825937271,0.095576025545597,292.4033203125,297.1499938964844,293.1499938964844,0.0104755153879523,-489.2931213378906,302.5166931152344,0.5680068135261536,0.050000000745058,0.0355418808758258,292.3152160644531,297.1499938964844,293.1499938964844,0.0123189790174365,-717.6787109375,303.45855712890625,0.5680068135261536,0.050000000745058,0.0481208302080631,292.75372314453125,297.1499938964844,293.1499938964844,0.0051230336539447,-1886.89208984375,297.9999084472656,0.5680068135261536,0.050000000745058,0.2282644957304,291.1949462890625,291.1499938964844,270.3695983886719,269.9881591796875,283.2319641113281,292.7518310546875,291.1963806152344,1.0,0.1757790148258209,1.0,1.0,0.9966132640838624,1.0,-0.779249370098114,0.3320573568344116,0.4471920132637024,0.1398015320301056,0.0,0.0,0.3405752778053283,23.179086685180664,34.0,21.28706741333008,-6286.076171875,57.58768844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3642883300781,304.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.888671875,18000.0,0.0,0.0,0.1738453954458236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518608272075653,0.2518653571605682,-4.532795173872728e-06,0.0,0.000176430970896,0.0,0.0,10.928603172302246,0.0,0.0,0.0,0.2977858185768127,4.0,0.0,1.0
284880,292.2837219238281,297.1499938964844,293.1499938964844,0.1875926852226257,-3791.790771484375,304.1298217773437,0.9986208081245422,0.3404713869094848,0.2418397217988968,292.2752990722656,297.1499938964844,293.1499938964844,0.051591545343399,-1496.14404296875,304.109375,0.7220828533172607,0.1031292825937271,0.095576025545597,292.4033203125,297.1499938964844,293.1499938964844,0.0104755153879523,-489.2931213378906,302.5166931152344,0.5680068135261536,0.050000000745058,0.0355418808758258,292.3152160644531,297.1499938964844,293.1499938964844,0.0123189790174365,-717.6787109375,303.45855712890625,0.5680068135261536,0.050000000745058,0.0481208302080631,292.75372314453125,297.1499938964844,293.1499938964844,0.0051230336539447,-1886.89208984375,297.9999084472656,0.5680068135261536,0.050000000745058,0.2282644957304,291.1949462890625,291.1499938964844,270.3695983886719,269.9881591796875,283.2319641113281,292.7518310546875,291.1963806152344,1.0,0.1757790148258209,1.0,1.0,0.9966132640838624,1.0,-0.779249370098114,0.3320573568344116,0.4471920132637024,0.1398015320301056,0.0,0.0,0.3405752778053283,23.179086685180664,34.0,21.28706741333008,-6286.076171875,57.58768844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3642883300781,304.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.888671875,18000.0,0.0,0.0,0.1738453954458236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518608272075653,0.2518653571605682,-4.532795173872728e-06,0.0,0.000176430970896,0.0,0.0,10.928603172302246,0.0,0.0,0.0,0.2977858185768127,4.0,0.0,1.0
284940,292.3130798339844,297.1499938964844,293.1499938964844,0.1946245729923248,-3905.7744140625,304.1247863769531,0.9990000128746032,0.3564809262752533,0.2492136657238006,292.3289489746094,297.1499938964844,293.1499938964844,0.0610394589602947,-1665.3848876953125,304.10723876953125,0.7403087615966797,0.1144082099199295,0.1064058765769004,292.4203186035156,297.1499938964844,293.1499938964844,0.010859933681786,-498.6884765625,302.72772216796875,0.5619632005691528,0.050000000745058,0.0355699770152568,292.3324279785156,297.1499938964844,293.1499938964844,0.0128769734874367,-732.2011108398438,303.6993103027344,0.5619632005691528,0.050000000745058,0.0481588691473007,292.77325439453125,297.1499938964844,293.1499938964844,0.0051968516781926,-1910.7989501953125,298.0833435058594,0.5619632005691528,0.050000000745058,0.2284449487924575,291.1961669921875,291.1499938964844,270.3699951171875,269.9907531738281,283.2309875488281,292.7714538574219,291.1952819824219,1.0,0.180500254034996,1.0,1.0,0.996636688709259,1.0,-0.8013919591903687,0.3419383764266968,0.4594535529613495,0.1440884470939636,0.0,0.0,0.3341802060604095,24.350780487060547,37.0,-1.0534329414367676,-6435.38134765625,62.41237258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97235107421875,304.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.837890625,18000.0,0.0,0.0,0.1776939332485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454007714986801,0.2454052865505218,-4.5144206524128094e-06,0.0,0.000180336748599,0.0,0.0,10.57878589630127,0.0,0.0,0.0,0.2963564097881317,4.0,0.0,1.0
285000,292.3130798339844,297.1499938964844,293.1499938964844,0.1946245729923248,-3905.7744140625,304.1247863769531,0.9990000128746032,0.3564809262752533,0.2492136657238006,292.3289489746094,297.1499938964844,293.1499938964844,0.0610394589602947,-1665.3848876953125,304.10723876953125,0.7403087615966797,0.1144082099199295,0.1064058765769004,292.4203186035156,297.1499938964844,293.1499938964844,0.010859933681786,-498.6884765625,302.72772216796875,0.5619632005691528,0.050000000745058,0.0355699770152568,292.3324279785156,297.1499938964844,293.1499938964844,0.0128769734874367,-732.2011108398438,303.6993103027344,0.5619632005691528,0.050000000745058,0.0481588691473007,292.77325439453125,297.1499938964844,293.1499938964844,0.0051968516781926,-1910.7989501953125,298.0833435058594,0.5619632005691528,0.050000000745058,0.2284449487924575,291.1961669921875,291.1499938964844,270.3699951171875,269.9907531738281,283.2309875488281,292.7714538574219,291.1952819824219,1.0,0.180500254034996,1.0,1.0,0.996636688709259,1.0,-0.8013919591903687,0.3419383764266968,0.4594535529613495,0.1440884470939636,0.0,0.0,0.3341802060604095,24.350780487060547,37.0,-1.0534329414367676,-6435.38134765625,62.41237258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97235107421875,304.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.837890625,18000.0,0.0,0.0,0.1776939332485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454007714986801,0.2454052865505218,-4.5144206524128094e-06,0.0,0.000180336748599,0.0,0.0,10.57878589630127,0.0,0.0,0.0,0.2963564097881317,4.0,0.0,1.0
285060,292.3481750488281,297.1499938964844,293.1499938964844,0.2035293728113174,-4049.10546875,304.1183166503906,0.9990000128746032,0.3705787658691406,0.2582783102989197,292.3789367675781,297.1499938964844,293.1499938964844,0.0697831735014915,-1827.9058837890625,304.1069641113281,0.7542505264282227,0.1250678151845932,0.116696260869503,292.4384765625,297.1499938964844,293.1499938964844,0.0112619325518608,-508.2689208984375,302.9286193847656,0.5544308423995972,0.050000000745058,0.0356074310839176,292.35028076171875,297.1499938964844,293.1499938964844,0.0134745659306645,-747.1069946289062,303.9320373535156,0.5544308423995972,0.050000000745058,0.0482095777988433,292.79266357421875,297.1499938964844,293.1499938964844,0.0052703022956848,-1935.20556640625,298.1551513671875,0.5544308423995972,0.050000000745058,0.2286854833364486,291.1860046386719,291.1499938964844,270.368896484375,269.9917907714844,283.2279357910156,292.7909240722656,291.18408203125,1.0,0.1859474331140518,1.0,1.0,0.9967869520187378,1.0,-0.8250150680541992,0.3525221347808838,0.4724929630756378,0.1486501097679138,0.0,0.0,0.3299738466739654,25.860748291015625,40.0,-15.215383529663086,-6602.8896484375,68.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5700378417969,305.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4921875,18000.0,0.0,0.0,0.1792188882827758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408801913261413,0.2408846914768219,-4.500122940953588e-06,0.0,0.0001818843884393,0.0,0.0,10.33345890045166,0.0,0.0,0.0,0.2953380942344665,4.0,0.0,1.0
285120,292.3481750488281,297.1499938964844,293.1499938964844,0.2035293728113174,-4049.10546875,304.1183166503906,0.9990000128746032,0.3705787658691406,0.2582783102989197,292.3789367675781,297.1499938964844,293.1499938964844,0.0697831735014915,-1827.9058837890625,304.1069641113281,0.7542505264282227,0.1250678151845932,0.116696260869503,292.4384765625,297.1499938964844,293.1499938964844,0.0112619325518608,-508.2689208984375,302.9286193847656,0.5544308423995972,0.050000000745058,0.0356074310839176,292.35028076171875,297.1499938964844,293.1499938964844,0.0134745659306645,-747.1069946289062,303.9320373535156,0.5544308423995972,0.050000000745058,0.0482095777988433,292.79266357421875,297.1499938964844,293.1499938964844,0.0052703022956848,-1935.20556640625,298.1551513671875,0.5544308423995972,0.050000000745058,0.2286854833364486,291.1860046386719,291.1499938964844,270.368896484375,269.9917907714844,283.2279357910156,292.7909240722656,291.18408203125,1.0,0.1859474331140518,1.0,1.0,0.9967869520187378,1.0,-0.8250150680541992,0.3525221347808838,0.4724929630756378,0.1486501097679138,0.0,0.0,0.3299738466739654,25.860748291015625,40.0,-15.215383529663086,-6602.8896484375,68.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5700378417969,305.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4921875,18000.0,0.0,0.0,0.1792188882827758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408801913261413,0.2408846914768219,-4.500122940953588e-06,0.0,0.0001818843884393,0.0,0.0,10.33345890045166,0.0,0.0,0.0,0.2953380942344665,4.0,0.0,1.0
285180,292.3876953125,297.1499938964844,293.1499938964844,0.2138608396053314,-4213.6494140625,304.1116638183594,0.9990000128746032,0.382891833782196,0.268594890832901,292.426025390625,297.1499938964844,293.1499938964844,0.077826052904129,-1981.8349609375,304.10791015625,0.7644649147987366,0.135050281882286,0.1263642013072967,292.457763671875,297.1499938964844,293.1499938964844,0.0116762872785329,-517.792724609375,303.11993408203125,0.5458969473838806,0.050000000745058,0.0356536917388439,292.36895751953125,297.1499938964844,293.1499938964844,0.0135407475754618,-749.4853515625,304.1483154296875,0.5460663437843323,0.0506945066154003,0.048308290541172,292.81207275390625,297.1499938964844,293.1499938964844,0.0053414399735629,-1959.087890625,298.2181091308594,0.5458969473838806,0.050000000745058,0.2289825975894928,291.1707763671875,291.1499938964844,270.3665466308594,269.9913635253906,283.22344970703125,292.81036376953125,291.1684875488281,1.0,0.1919666826725006,1.0,1.0,0.9969372749328612,1.0,-0.8495298624038696,0.3635482490062713,0.4859816133975982,0.1533869951963424,0.0,0.0,0.3281905651092529,27.685443878173828,43.0,-21.843738555908203,-6783.94482421875,74.81011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1127624511719,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91796875,18000.0,0.0,0.0,0.1789993196725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386036366224289,0.2386081218719482,-4.491563231567852e-06,0.0,0.0001816615549614,0.0,0.0,10.207823753356934,0.0,0.0,0.0,0.2948034703731537,4.0,0.0,1.0
285240,292.3876953125,297.1499938964844,293.1499938964844,0.2138608396053314,-4213.6494140625,304.1116638183594,0.9990000128746032,0.382891833782196,0.268594890832901,292.426025390625,297.1499938964844,293.1499938964844,0.077826052904129,-1981.8349609375,304.10791015625,0.7644649147987366,0.135050281882286,0.1263642013072967,292.457763671875,297.1499938964844,293.1499938964844,0.0116762872785329,-517.792724609375,303.11993408203125,0.5458969473838806,0.050000000745058,0.0356536917388439,292.36895751953125,297.1499938964844,293.1499938964844,0.0135407475754618,-749.4853515625,304.1483154296875,0.5460663437843323,0.0506945066154003,0.048308290541172,292.81207275390625,297.1499938964844,293.1499938964844,0.0053414399735629,-1959.087890625,298.2181091308594,0.5458969473838806,0.050000000745058,0.2289825975894928,291.1707763671875,291.1499938964844,270.3665466308594,269.9913635253906,283.22344970703125,292.81036376953125,291.1684875488281,1.0,0.1919666826725006,1.0,1.0,0.9969372749328612,1.0,-0.8495298624038696,0.3635482490062713,0.4859816133975982,0.1533869951963424,0.0,0.0,0.3281905651092529,27.685443878173828,43.0,-21.843738555908203,-6783.94482421875,74.81011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1127624511719,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91796875,18000.0,0.0,0.0,0.1789993196725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386036366224289,0.2386081218719482,-4.491563231567852e-06,0.0,0.0001816615549614,0.0,0.0,10.207823753356934,0.0,0.0,0.0,0.2948034703731537,4.0,0.0,1.0
285300,292.4079895019531,297.1499938964844,293.1499938964844,0.218232199549675,-4282.265625,304.1107482910156,0.9990000128746032,0.3885576426982879,0.2727924287319183,292.4486389160156,297.1499938964844,293.1499938964844,0.0816069021821022,-2055.314697265625,304.10870361328125,0.7696253657341003,0.1397807151079177,0.1309489905834198,292.4678649902344,297.1499938964844,293.1499938964844,0.011883832514286,-522.4157104492188,303.2120056152344,0.5425208210945129,0.050000000745058,0.0356732793152332,292.3799743652344,297.1499938964844,293.1499938964844,0.0164521802216768,-830.2659912109375,304.143310546875,0.5627985000610352,0.0584283806383609,0.0527656413614749,292.82183837890625,297.1499938964844,293.1499938964844,0.0053744800388813,-1970.27685546875,298.246337890625,0.5425208210945129,0.050000000745058,0.2291083931922912,291.161865234375,291.1499938964844,270.36492919921875,269.9906921386719,283.21881103515625,292.82012939453125,291.15887451171875,1.0,0.1952114105224609,1.0,1.0,0.9970124363899232,1.0,-0.8655908703804016,0.370803564786911,0.494787335395813,0.1564740091562271,0.0,0.0,0.3282799422740936,28.51519775390625,43.0,-27.358827590942383,-6890.28173828125,78.79913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3525695800781,305.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1784315705299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383093535900116,0.2383138388395309,-4.489468665269669e-06,0.0,0.000181085357326,0.0,0.0,10.189494132995604,0.0,0.0,0.0,0.2947181165218353,4.0,0.0,1.0
285360,292.4270935058594,297.1499938964844,293.1499938964844,0.2224805206060409,-4348.748046875,304.1101379394531,0.9990000128746032,0.3942030370235443,0.2767127156257629,292.4706726074219,297.1499938964844,293.1499938964844,0.0852820202708244,-2127.30078125,304.1095275878906,0.774547278881073,0.1443378180265426,0.1353657394647598,292.47821044921875,297.1499938964844,293.1499938964844,0.0120974974706768,-527.1778564453125,303.3013610839844,0.5394448041915894,0.050000000745058,0.0356918312609195,292.3962097167969,297.1499938964844,293.1499938964844,0.020723944529891,-935.1487426757812,304.13677978515625,0.5868662595748901,0.065002329647541,0.0593887157738208,292.8317565917969,297.1499938964844,293.1499938964844,0.005406679585576,-1981.63037109375,298.2699890136719,0.5394448041915894,0.050000000745058,0.2292275577783584,291.1473388671875,291.1499938964844,270.363037109375,269.9896850585937,283.2127685546875,292.8300476074219,291.14227294921875,1.0,0.1986306756734848,1.0,1.0,0.9971628189086914,1.0,-0.8837109208106995,0.378992885351181,0.504718005657196,0.1599979549646377,0.0,0.0,0.3298732936382293,29.33310508728028,46.0,-39.6947021484375,-7008.77880859375,83.26724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5644836425781,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.958984375,18000.0,0.0,0.0,0.1776887029409408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238933652639389,0.2389381378889084,-4.4890384742757306e-06,0.0,0.0001803314517019,0.0,0.0,10.21784210205078,0.0,0.0,0.0,0.2948246598243713,4.0,0.0,1.0
285420,292.4657592773437,297.1499938964844,293.1499938964844,0.2328600436449051,-4510.7099609375,304.1060791015625,0.9990000128746032,0.4046883881092071,0.2863131463527679,292.5130920410156,297.1499938964844,293.1499938964844,0.0922934487462043,-2265.34033203125,304.1113586425781,0.7813838124275208,0.1529446691274643,0.1437294036149978,292.49969482421875,297.1499938964844,293.1499938964844,0.0125380018725991,-536.7867431640625,303.4727478027344,0.5322315692901611,0.050000000745058,0.0357384160161018,292.4374084472656,297.1499938964844,293.1499938964844,0.0289609357714653,-1108.065673828125,304.127685546875,0.6165497303009033,0.0757608711719513,0.070321500301361,292.8523864746094,297.1499938964844,293.1499938964844,0.0054693492129445,-2004.144287109375,298.306640625,0.5322315692901611,0.050000000745058,0.2295267283916473,291.110595703125,291.1499938964844,270.35858154296875,269.9869079589844,283.2018127441406,292.8506774902344,291.1068420410156,1.0,0.2058218270540237,1.0,1.0,0.9974636435508728,1.0,-0.9188075065612792,0.3948864340782165,0.5239210724830627,0.1669120788574218,0.0,0.0,0.3376704752445221,31.291133880615234,49.0,-43.4788932800293,-7280.4052734375,92.93202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,305.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.31640625,18000.0,0.0,0.0,0.1760708391666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447014153003692,0.2447059154510498,-4.497965619520983e-06,0.0,0.0001786895300028,0.0,0.0,10.5090913772583,0.0,0.0,0.0,0.2959646880626678,4.0,0.0,1.0
285480,292.4657592773437,297.1499938964844,293.1499938964844,0.2328600436449051,-4510.7099609375,304.1060791015625,0.9990000128746032,0.4046883881092071,0.2863131463527679,292.5130920410156,297.1499938964844,293.1499938964844,0.0922934487462043,-2265.34033203125,304.1113586425781,0.7813838124275208,0.1529446691274643,0.1437294036149978,292.49969482421875,297.1499938964844,293.1499938964844,0.0125380018725991,-536.7867431640625,303.4727478027344,0.5322315692901611,0.050000000745058,0.0357384160161018,292.4374084472656,297.1499938964844,293.1499938964844,0.0289609357714653,-1108.065673828125,304.127685546875,0.6165497303009033,0.0757608711719513,0.070321500301361,292.8523864746094,297.1499938964844,293.1499938964844,0.0054693492129445,-2004.144287109375,298.306640625,0.5322315692901611,0.050000000745058,0.2295267283916473,291.110595703125,291.1499938964844,270.35858154296875,269.9869079589844,283.2018127441406,292.8506774902344,291.1068420410156,1.0,0.2058218270540237,1.0,1.0,0.9974636435508728,1.0,-0.9188075065612792,0.3948864340782165,0.5239210724830627,0.1669120788574218,0.0,0.0,0.3376704752445221,31.291133880615234,49.0,-43.4788932800293,-7280.4052734375,92.93202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,305.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.31640625,18000.0,0.0,0.0,0.1760708391666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447014153003692,0.2447059154510498,-4.497965619520983e-06,0.0,0.0001786895300028,0.0,0.0,10.5090913772583,0.0,0.0,0.0,0.2959646880626678,4.0,0.0,1.0
285540,292.5081787109375,297.1499938964844,293.1499938964844,0.2447218596935272,-4693.748046875,304.1009216308594,0.9990000128746032,0.4134310781955719,0.2975619435310364,292.5535583496094,297.1499938964844,293.1499938964844,0.0987282171845436,-2391.50634765625,304.1134948730469,0.7850947380065918,0.1608694493770599,0.1514612287282943,292.5225830078125,297.1499938964844,293.1499938964844,0.0129656102508306,-545.494140625,303.6343078613281,0.524357795715332,0.050000000745058,0.035795047879219,292.4819030761719,297.1499938964844,293.1499938964844,0.0374644324183464,-1252.6246337890625,304.1211853027344,0.6326704621315002,0.0847949162125587,0.0792887657880783,292.8744506835937,297.1499938964844,293.1499938964844,0.0055207507684826,-2021.9906005859373,298.33892822265625,0.524357795715332,0.050000000745058,0.2298904359340667,291.0884094238281,291.1499938964844,270.3533630371094,269.9831848144531,283.1927490234375,292.8726806640625,291.0862731933594,1.0,0.2133488208055496,1.0,1.0,0.9977644681930542,1.0,-0.9528550505638124,0.4103290140628814,0.5425260066986084,0.1737724244594574,0.0,0.0,0.3474977016448974,33.5949821472168,52.0,-30.880266189575195,-7558.44482421875,103.55491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751342773437,305.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.03125,18000.0,0.0,0.0,0.1748486459255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253568559885025,0.2535730600357055,-4.518520199781051e-06,0.0,0.0001774491538526,0.0,0.0,10.977842330932615,0.0,0.0,0.0,0.2978532016277313,4.0,0.0,1.0
285600,292.5081787109375,297.1499938964844,293.1499938964844,0.2447218596935272,-4693.748046875,304.1009216308594,0.9990000128746032,0.4134310781955719,0.2975619435310364,292.5535583496094,297.1499938964844,293.1499938964844,0.0987282171845436,-2391.50634765625,304.1134948730469,0.7850947380065918,0.1608694493770599,0.1514612287282943,292.5225830078125,297.1499938964844,293.1499938964844,0.0129656102508306,-545.494140625,303.6343078613281,0.524357795715332,0.050000000745058,0.035795047879219,292.4819030761719,297.1499938964844,293.1499938964844,0.0374644324183464,-1252.6246337890625,304.1211853027344,0.6326704621315002,0.0847949162125587,0.0792887657880783,292.8744506835937,297.1499938964844,293.1499938964844,0.0055207507684826,-2021.9906005859373,298.33892822265625,0.524357795715332,0.050000000745058,0.2298904359340667,291.0884094238281,291.1499938964844,270.3533630371094,269.9831848144531,283.1927490234375,292.8726806640625,291.0862731933594,1.0,0.2133488208055496,1.0,1.0,0.9977644681930542,1.0,-0.9528550505638124,0.4103290140628814,0.5425260066986084,0.1737724244594574,0.0,0.0,0.3474977016448974,33.5949821472168,52.0,-30.880266189575195,-7558.44482421875,103.55491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751342773437,305.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.03125,18000.0,0.0,0.0,0.1748486459255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253568559885025,0.2535730600357055,-4.518520199781051e-06,0.0,0.0001774491538526,0.0,0.0,10.977842330932615,0.0,0.0,0.0,0.2978532016277313,4.0,0.0,1.0
285660,292.55450439453125,297.1499938964844,293.1499938964844,0.2576818168163299,-4891.35791015625,304.095703125,0.9990000128746032,0.4203085899353027,0.3098545670509338,292.5923156738281,297.1499938964844,293.1499938964844,0.1046841070055961,-2506.958740234375,304.1157531738281,0.7865309119224548,0.1681203693151474,0.1585622727870941,292.5471496582031,297.1499938964844,293.1499938964844,0.0133818443864583,-553.549072265625,303.7840270996094,0.5164505839347839,0.050000000745058,0.0358594432473182,292.5261535644531,297.1499938964844,293.1499938964844,0.044748093932867,-1378.080810546875,304.11871337890625,0.6436334848403931,0.0927512273192405,0.0871436148881912,292.89801025390625,297.1499938964844,293.1499938964844,0.0055614686571061,-2036.0177001953125,298.3624572753906,0.5164505839347839,0.050000000745058,0.230304017663002,291.0728759765625,291.1499938964844,270.3475341796875,269.97869873046875,283.1860656738281,292.8962097167969,291.0713195800781,1.0,0.2210803776979446,1.0,1.0,0.9982699155807496,1.0,-0.9861326813697816,0.425418347120285,0.5607143640518188,0.1806751042604446,0.0,0.0,0.3588636517524719,36.17012786865234,55.0,-22.17718505859375,-7826.46044921875,115.1014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,306.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.974609375,18000.0,0.0,0.0,0.1744613200426101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642493546009063,0.2642538845539093,-4.545834599412046e-06,0.0,0.0001770560629665,0.0,0.0,11.55876350402832,0.0,0.0,0.0,0.3002266883850097,4.0,0.0,1.0
285720,292.55450439453125,297.1499938964844,293.1499938964844,0.2576818168163299,-4891.35791015625,304.095703125,0.9990000128746032,0.4203085899353027,0.3098545670509338,292.5923156738281,297.1499938964844,293.1499938964844,0.1046841070055961,-2506.958740234375,304.1157531738281,0.7865309119224548,0.1681203693151474,0.1585622727870941,292.5471496582031,297.1499938964844,293.1499938964844,0.0133818443864583,-553.549072265625,303.7840270996094,0.5164505839347839,0.050000000745058,0.0358594432473182,292.5261535644531,297.1499938964844,293.1499938964844,0.044748093932867,-1378.080810546875,304.11871337890625,0.6436334848403931,0.0927512273192405,0.0871436148881912,292.89801025390625,297.1499938964844,293.1499938964844,0.0055614686571061,-2036.0177001953125,298.3624572753906,0.5164505839347839,0.050000000745058,0.230304017663002,291.0728759765625,291.1499938964844,270.3475341796875,269.97869873046875,283.1860656738281,292.8962097167969,291.0713195800781,1.0,0.2210803776979446,1.0,1.0,0.9982699155807496,1.0,-0.9861326813697816,0.425418347120285,0.5607143640518188,0.1806751042604446,0.0,0.0,0.3588636517524719,36.17012786865234,55.0,-22.17718505859375,-7826.46044921875,115.1014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,306.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.974609375,18000.0,0.0,0.0,0.1744613200426101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642493546009063,0.2642538845539093,-4.545834599412046e-06,0.0,0.0001770560629665,0.0,0.0,11.55876350402832,0.0,0.0,0.0,0.3002266883850097,4.0,0.0,1.0
285780,292.6036682128906,297.1499938964844,293.1499938964844,0.2714478373527527,-5098.63916015625,304.09088134765625,0.9990000128746032,0.4254314005374908,0.322833389043808,292.62939453125,297.1499938964844,293.1499938964844,0.1101857349276542,-2612.263427734375,304.11798095703125,0.7862895727157593,0.17473204433918,0.165055975317955,292.5732116699219,297.1499938964844,293.1499938964844,0.013785233721137,-561.0137329101562,303.92138671875,0.5088433027267456,0.050000000745058,0.0359302721917629,292.569091796875,297.1499938964844,293.1499938964844,0.0511889904737472,-1490.100341796875,304.11846923828125,0.6513548493385315,0.0998446196317672,0.0941491276025772,292.9222412109375,297.1499938964844,293.1499938964844,0.0055935019627213,-2047.0233154296875,298.3777160644531,0.5088433027267456,0.050000000745058,0.2307589203119278,291.0615234375,291.1499938964844,270.3412780761719,269.9735717773437,283.1814880371094,292.92047119140625,291.0605163574219,1.0,0.2289079427719116,1.0,1.0,0.9987754225730896,1.0,-1.0185432434082031,0.4400955736637115,0.578447699546814,0.1876436620950698,0.0,0.0,0.3714602291584015,38.9705696105957,58.0,-15.763501167297363,-8086.072265625,127.49153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,306.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.033203125,18000.0,0.0,0.0,0.1751835942268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767664492130279,0.2767710387706756,-4.5799433792126365e-06,0.0,0.0001777890865923,0.0,0.0,12.259936332702637,0.0,0.0,0.0,0.3031044602394104,4.0,0.0,1.0
285840,292.6036682128906,297.1499938964844,293.1499938964844,0.2714478373527527,-5098.63916015625,304.09088134765625,0.9990000128746032,0.4254314005374908,0.322833389043808,292.62939453125,297.1499938964844,293.1499938964844,0.1101857349276542,-2612.263427734375,304.11798095703125,0.7862895727157593,0.17473204433918,0.165055975317955,292.5732116699219,297.1499938964844,293.1499938964844,0.013785233721137,-561.0137329101562,303.92138671875,0.5088433027267456,0.050000000745058,0.0359302721917629,292.569091796875,297.1499938964844,293.1499938964844,0.0511889904737472,-1490.100341796875,304.11846923828125,0.6513548493385315,0.0998446196317672,0.0941491276025772,292.9222412109375,297.1499938964844,293.1499938964844,0.0055935019627213,-2047.0233154296875,298.3777160644531,0.5088433027267456,0.050000000745058,0.2307589203119278,291.0615234375,291.1499938964844,270.3412780761719,269.9735717773437,283.1814880371094,292.92047119140625,291.0605163574219,1.0,0.2289079427719116,1.0,1.0,0.9987754225730896,1.0,-1.0185432434082031,0.4400955736637115,0.578447699546814,0.1876436620950698,0.0,0.0,0.3714602291584015,38.9705696105957,58.0,-15.763501167297363,-8086.072265625,127.49153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,306.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.033203125,18000.0,0.0,0.0,0.1751835942268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767664492130279,0.2767710387706756,-4.5799433792126365e-06,0.0,0.0001777890865923,0.0,0.0,12.259936332702637,0.0,0.0,0.0,0.3031044602394104,4.0,0.0,1.0
285900,292.6289367675781,297.1499938964844,293.1499938964844,0.2785544097423553,-5204.630859375,304.0887145996094,0.9990000128746032,0.4273873567581177,0.3294914364814758,292.64727783203125,297.1499938964844,293.1499938964844,0.1127733960747718,-2661.367431640625,304.1191101074219,0.785696804523468,0.1778136938810348,0.1680895090103149,292.586669921875,297.1499938964844,293.1499938964844,0.0139817399904131,-564.539794921875,303.985595703125,0.5052093863487244,0.050000000745058,0.0359677411615848,292.5899353027344,297.1499938964844,293.1499938964844,0.0541154332458972,-1541.7244873046875,304.1188659667969,0.6542589068412781,0.1031064912676811,0.0973757058382034,292.9345092773437,297.1499938964844,293.1499938964844,0.0056065008975565,-2051.498779296875,298.38238525390625,0.5052093863487244,0.050000000745058,0.230999544262886,291.0570983886719,291.1499938964844,270.3380432128906,269.9708251953125,283.1800231933594,292.9327392578125,291.0562744140625,1.0,0.2328286319971084,1.0,1.0,0.9990281462669371,1.0,-1.0343819856643677,0.447256326675415,0.5871255993843079,0.1911520063877105,0.0,0.0,0.378099113702774,40.442527770996094,58.0,-13.318761825561523,-8212.26953125,133.9726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,306.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.185546875,18000.0,0.0,0.0,0.1760058999061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836247086524963,0.2836293280124664,-4.599543444783194e-06,0.0,0.0001786236098269,0.0,0.0,12.65372371673584,0.0,0.0,0.0,0.3047252893447876,4.0,0.0,1.0
285960,292.6545104980469,297.1499938964844,293.1499938964844,0.2857745587825775,-5311.63134765625,304.08673095703125,0.9990000128746032,0.4289655089378357,0.3362240195274353,292.66473388671875,297.1499938964844,293.1499938964844,0.1152552366256713,-2708.2158203125,304.1202087402344,0.7848540544509888,0.180753543972969,0.1709872484207153,292.6003723144531,297.1499938964844,293.1499938964844,0.0141746439039707,-567.9356689453125,304.046875,0.5016995668411255,0.050000000745058,0.0360064059495925,292.6103515625,297.1499938964844,293.1499938964844,0.0568598322570323,-1590.633056640625,304.1195373535156,0.656623125076294,0.106191910803318,0.1004319116473198,292.9467163085937,297.1499938964844,293.1499938964844,0.0056178402155637,-2055.409423828125,298.3853759765625,0.5016995668411255,0.050000000745058,0.2312478572130203,291.0533752441406,291.1499938964844,270.3347473144531,269.96795654296875,283.17901611328125,292.9449768066406,291.0527038574219,1.0,0.2367407530546188,0.999899446964264,0.999899446964264,0.9992225170135498,1.0,-1.0499533414840698,0.4542863965034485,0.5956670045852661,0.1946726590394973,0.0,0.0,0.3849178552627563,41.95625686645508,61.0,-11.167680740356444,-8336.2392578125,140.62680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,306.0753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17917.34375,18000.0,0.0,0.0,0.1771460324525833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908583581447601,0.2908629775047302,-4.6208820094761904e-06,0.0,0.0001797806908143,0.0,0.0,13.076611518859863,0.0,0.0,0.0,0.3064678609371185,4.0,0.0,1.0
286020,292.7059326171875,297.1499938964844,293.1499938964844,0.3004262745380401,-5526.681640625,304.0834350585937,0.9990000128746032,0.4310925602912903,0.3497878611087799,292.6982727050781,297.1499938964844,293.1499938964844,0.1199172660708427,-2795.577880859375,304.12237548828125,0.7826153039932251,0.1862447708845138,0.1764054298400879,292.6281433105469,297.1499938964844,293.1499938964844,0.0145602570846676,-574.8804931640625,304.14801025390625,0.4954340159893036,0.050955057144165,0.0361655876040458,292.6497497558594,297.1499938964844,293.1499938964844,0.0618460401892662,-1680.8302001953125,304.12139892578125,0.6600058674812317,0.1118732616305351,0.1060704067349433,292.9706115722656,297.1499938964844,293.1499938964844,0.0056360843591392,-2061.706298828125,298.3871765136719,0.4950500130653381,0.050000000745058,0.2317634373903274,291.0479736328125,291.1499938964844,270.328125,269.96209716796875,283.1781921386719,292.968994140625,291.0476379394531,1.0,0.2445073723793029,0.9996983408927916,0.9996983408927916,0.9996112585067748,1.0,-1.0803139209747314,0.4679646492004394,0.6123492121696472,0.2017478495836258,0.0,0.0,0.3989104926586151,45.08663177490234,49.0,-7.253855228424072,-8578.1376953125,154.41111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362976074219,306.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.990234375,18000.0,0.0,0.0,0.1803664416074752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063283264636993,0.3063329756259918,-4.668858764489414e-06,0.0,0.0001830490218708,0.0,0.0,14.008138656616213,0.0,0.0,0.0,0.310308963060379,4.0,0.0,1.0
286080,292.7059326171875,297.1499938964844,293.1499938964844,0.3004262745380401,-5526.681640625,304.0834350585937,0.9990000128746032,0.4310925602912903,0.3497878611087799,292.6982727050781,297.1499938964844,293.1499938964844,0.1199172660708427,-2795.577880859375,304.12237548828125,0.7826153039932251,0.1862447708845138,0.1764054298400879,292.6281433105469,297.1499938964844,293.1499938964844,0.0145602570846676,-574.8804931640625,304.14801025390625,0.4954340159893036,0.050955057144165,0.0361655876040458,292.6497497558594,297.1499938964844,293.1499938964844,0.0618460401892662,-1680.8302001953125,304.12139892578125,0.6600058674812317,0.1118732616305351,0.1060704067349433,292.9706115722656,297.1499938964844,293.1499938964844,0.0056360843591392,-2061.706298828125,298.3871765136719,0.4950500130653381,0.050000000745058,0.2317634373903274,291.0479736328125,291.1499938964844,270.328125,269.96209716796875,283.1781921386719,292.968994140625,291.0476379394531,1.0,0.2445073723793029,0.9996983408927916,0.9996983408927916,0.9996112585067748,1.0,-1.0803139209747314,0.4679646492004394,0.6123492121696472,0.2017478495836258,0.0,0.0,0.3989104926586151,45.08663177490234,49.0,-7.253855228424072,-8578.1376953125,154.41111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362976074219,306.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.990234375,18000.0,0.0,0.0,0.1803664416074752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063283264636993,0.3063329756259918,-4.668858764489414e-06,0.0,0.0001830490218708,0.0,0.0,14.008138656616213,0.0,0.0,0.0,0.310308963060379,4.0,0.0,1.0
286140,292.7442932128906,297.1499938964844,293.1499938964844,0.3015044033527374,-5534.294921875,304.1044311523437,0.9990000128746032,0.4345116019248962,0.3498812317848205,292.7296447753906,297.1499938964844,293.1499938964844,0.1240405514836311,-2871.94189453125,304.1247253417969,0.789900004863739,0.1913215368986129,0.1812913119792938,292.65924072265625,297.1499938964844,293.1499938964844,0.0178740117698907,-641.7242431640625,304.14306640625,0.5162702202796936,0.0578870847821235,0.0404551289975643,292.686279296875,297.1499938964844,293.1499938964844,0.0661531388759613,-1760.0047607421875,304.1237487792969,0.6706592440605164,0.1171335279941558,0.1111079007387161,292.9933776855469,297.1499938964844,293.1499938964844,0.0056339558213949,-2060.514404296875,298.3887634277344,0.4950055181980133,0.050000000745058,0.2317665070295334,291.0537109375,291.1499938964844,270.32159423828125,269.9560546875,283.1827697753906,292.99188232421875,291.05621337890625,1.0,0.2461688965559005,0.9994972348213196,0.9994972348213196,1.0,1.0,-1.0974969863891602,0.4756490886211395,0.621847927570343,0.2059631049633026,0.0,0.0,0.4116781949996948,45.32656478881836,52.0,13.648579597473145,-8763.435546875,159.64431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.512939453125,306.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.501953125,18000.0,0.0,0.0,0.1847005188465118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221696615219116,0.3221744000911712,-4.723082838609116e-06,0.0,0.0001874475565273,0.0,0.0,15.007417678833008,0.0,0.0,0.0,0.3144125044345855,4.0,0.0,1.0
286200,292.7442932128906,297.1499938964844,293.1499938964844,0.3015044033527374,-5534.294921875,304.1044311523437,0.9990000128746032,0.4345116019248962,0.3498812317848205,292.7296447753906,297.1499938964844,293.1499938964844,0.1240405514836311,-2871.94189453125,304.1247253417969,0.789900004863739,0.1913215368986129,0.1812913119792938,292.65924072265625,297.1499938964844,293.1499938964844,0.0178740117698907,-641.7242431640625,304.14306640625,0.5162702202796936,0.0578870847821235,0.0404551289975643,292.686279296875,297.1499938964844,293.1499938964844,0.0661531388759613,-1760.0047607421875,304.1237487792969,0.6706592440605164,0.1171335279941558,0.1111079007387161,292.9933776855469,297.1499938964844,293.1499938964844,0.0056339558213949,-2060.514404296875,298.3887634277344,0.4950055181980133,0.050000000745058,0.2317665070295334,291.0537109375,291.1499938964844,270.32159423828125,269.9560546875,283.1827697753906,292.99188232421875,291.05621337890625,1.0,0.2461688965559005,0.9994972348213196,0.9994972348213196,1.0,1.0,-1.0974969863891602,0.4756490886211395,0.621847927570343,0.2059631049633026,0.0,0.0,0.4116781949996948,45.32656478881836,52.0,13.648579597473145,-8763.435546875,159.64431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.512939453125,306.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.501953125,18000.0,0.0,0.0,0.1847005188465118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221696615219116,0.3221744000911712,-4.723082838609116e-06,0.0,0.0001874475565273,0.0,0.0,15.007417678833008,0.0,0.0,0.0,0.3144125044345855,4.0,0.0,1.0
286260,292.7661437988281,297.1499938964844,293.1499938964844,0.3032591342926025,-5555.27197265625,304.1163024902344,0.9990000128746032,0.4403569102287292,0.3513781130313873,292.759765625,297.1499938964844,293.1499938964844,0.1277202367782592,-2939.39013671875,304.12701416015625,0.7953754663467407,0.1958693414926529,0.1857684254646301,292.69073486328125,297.1499938964844,293.1499938964844,0.0217841938138008,-708.7381591796875,304.1388854980469,0.5366426110267639,0.0639291256666183,0.0447532162070274,292.7181396484375,297.1499938964844,293.1499938964844,0.0702679753303527,-1836.7728271484373,304.1256103515625,0.6801211833953857,0.1224136129021644,0.1160956770181655,293.0144348144531,297.1499938964844,293.1499938964844,0.005626009311527,-2056.753173828125,298.3927001953125,0.4942999482154846,0.050000000745058,0.2318242788314819,291.0720520019531,291.1499938964844,270.3153076171875,269.9500427246094,283.1862487792969,293.0130920410156,291.0726623535156,1.0,0.2491983324289322,0.9989053010940552,0.9989053010940552,1.0,1.0,-1.115878343582153,0.4839019179344177,0.6319764852523804,0.2104645371437072,0.0,0.0,0.4206233620643616,45.87660217285156,55.0,15.268081665039062,-8902.814453125,165.93899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3077392578125,305.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.134765625,18000.0,0.0,0.0,0.1897223740816116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339101374149322,0.3339149057865143,-4.770385203300975e-06,0.0,0.0001925440883496,0.0,0.0,15.790918350219728,0.0,0.0,0.0,0.3176562190055847,4.0,0.0,1.0
286320,292.7661437988281,297.1499938964844,293.1499938964844,0.3032591342926025,-5555.27197265625,304.1163024902344,0.9990000128746032,0.4403569102287292,0.3513781130313873,292.759765625,297.1499938964844,293.1499938964844,0.1277202367782592,-2939.39013671875,304.12701416015625,0.7953754663467407,0.1958693414926529,0.1857684254646301,292.69073486328125,297.1499938964844,293.1499938964844,0.0217841938138008,-708.7381591796875,304.1388854980469,0.5366426110267639,0.0639291256666183,0.0447532162070274,292.7181396484375,297.1499938964844,293.1499938964844,0.0702679753303527,-1836.7728271484373,304.1256103515625,0.6801211833953857,0.1224136129021644,0.1160956770181655,293.0144348144531,297.1499938964844,293.1499938964844,0.005626009311527,-2056.753173828125,298.3927001953125,0.4942999482154846,0.050000000745058,0.2318242788314819,291.0720520019531,291.1499938964844,270.3153076171875,269.9500427246094,283.1862487792969,293.0130920410156,291.0726623535156,1.0,0.2491983324289322,0.9989053010940552,0.9989053010940552,1.0,1.0,-1.115878343582153,0.4839019179344177,0.6319764852523804,0.2104645371437072,0.0,0.0,0.4206233620643616,45.87660217285156,55.0,15.268081665039062,-8902.814453125,165.93899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3077392578125,305.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.134765625,18000.0,0.0,0.0,0.1897223740816116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339101374149322,0.3339149057865143,-4.770385203300975e-06,0.0,0.0001925440883496,0.0,0.0,15.790918350219728,0.0,0.0,0.0,0.3176562190055847,4.0,0.0,1.0
286380,292.7894592285156,297.1499938964844,293.1499938964844,0.3079639077186584,-5621.927734375,304.1195373535156,0.9990000128746032,0.4453626573085785,0.3555786609649658,292.7901306152344,297.1499938964844,293.1499938964844,0.1309521943330764,-2998.42333984375,304.1292724609375,0.7975682616233826,0.1995972245931625,0.1895032525062561,292.7192077636719,297.1499938964844,293.1499938964844,0.0261345356702804,-774.384033203125,304.1353759765625,0.5540813207626343,0.0697895288467407,0.0489207580685615,292.74627685546875,297.1499938964844,293.1499938964844,0.0744360089302063,-1915.9266357421875,304.1268005371094,0.6875247359275818,0.1276428401470184,0.1211117357015609,293.0336303710937,297.1499938964844,293.1499938964844,0.0056235319934785,-2055.8857421875,298.3874816894531,0.4923440217971802,0.050000000745058,0.2319885045289993,291.0745849609375,291.1499938964844,270.3094482421875,269.9442443847656,283.1883544921875,293.0324401855469,291.074951171875,1.0,0.2531053721904754,0.9983133673667908,0.9983133673667908,1.0,1.0,-1.1366225481033323,0.4932062327861786,0.6434162855148315,0.2156579345464706,0.0,0.0,0.4304975271224975,47.03292465209961,58.0,7.035091400146484,-9062.0361328125,174.27366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1376953125,305.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8046875,18000.0,0.0,0.0,0.1951441317796707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461091220378876,0.3461139500141144,-4.8151318878808524e-06,0.0,0.0001980464876396,0.0,0.0,16.61250114440918,0.0,0.0,0.0,0.3210206627845764,4.0,0.0,1.0
