time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7894592285156,297.1499938964844,293.1499938964844,0.3079639077186584,-5621.927734375,304.1195373535156,0.9990000128746032,0.4453626573085785,0.3555786609649658,292.7901306152344,297.1499938964844,293.1499938964844,0.1309521943330764,-2998.42333984375,304.1292724609375,0.7975682616233826,0.1995972245931625,0.1895032525062561,292.7192077636719,297.1499938964844,293.1499938964844,0.0261345356702804,-774.384033203125,304.1353759765625,0.5540813207626343,0.0697895288467407,0.0489207580685615,292.74627685546875,297.1499938964844,293.1499938964844,0.0744360089302063,-1915.9266357421875,304.1268005371094,0.6875247359275818,0.1276428401470184,0.1211117357015609,293.0336303710937,297.1499938964844,293.1499938964844,0.0056235319934785,-2055.8857421875,298.3874816894531,0.4923440217971802,0.050000000745058,0.2319885045289993,291.0745849609375,291.1499938964844,270.3094482421875,269.9442443847656,283.1883544921875,293.0324401855469,291.074951171875,1.0,0.2531053721904754,0.9983133673667908,0.9983133673667908,1.0,1.0,-1.1366225481033323,0.4932062327861786,0.6434162855148315,0.2156579345464706,0.0,0.0,0.4304975271224975,47.03292465209961,58.0,7.035091400146484,-9062.0361328125,174.27366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1376953125,305.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8046875,18000.0,0.0,0.0,0.1951441317796707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461091220378876,0.3461139500141144,-4.8151318878808524e-06,0.0,0.0001980464876396,0.0,0.0,16.61250114440918,0.0,0.0,0.0,0.3210206627845764,4.0,0.0,1.0
286500,292.8022155761719,297.1499938964844,293.1499938964844,0.3110347092151642,-5666.09326171875,304.1194763183594,0.9990000128746032,0.4474211931228637,0.3584174215793609,292.8050537109375,297.1499938964844,293.1499938964844,0.132369726896286,-3024.1689453125,304.1304626464844,0.797739565372467,0.2012241333723068,0.1911357641220092,292.7327575683594,297.1499938964844,293.1499938964844,0.0281490869820117,-807.3355712890625,304.1343688964844,0.5615301728248596,0.0725824460387229,0.0509261824190616,292.759521484375,297.1499938964844,293.1499938964844,0.0764397159218788,-1954.3255615234373,304.1273803710937,0.690463125705719,0.1301547139883041,0.1235482916235923,293.0426330566406,297.1499938964844,293.1499938964844,0.0056222900748252,-2055.44482421875,298.38409423828125,0.4910390973091125,0.050000000745058,0.2321006655693054,291.0760498046875,291.1499938964844,270.3067321777344,269.9414367675781,283.1889953613281,293.04150390625,291.076416015625,1.0,0.2553265988826751,0.998017430305481,0.998017430305481,1.0,1.0,-1.1474553346633911,0.4980703592300415,0.6493850350379944,0.2183909863233566,0.0,0.0,0.4352802634239197,47.78013229370117,58.0,5.4865546226501465,-9147.169921875,179.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0648803710937,305.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.08984375,18000.0,0.0,0.0,0.1979716271162033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523522317409515,0.3523570895195007,-4.83912845083978e-06,0.0,0.0002009160380112,0.0,0.0,17.044614791870117,0.0,0.0,0.0,0.3227771818637848,4.0,0.0,1.0
286560,292.8157958984375,297.1499938964844,293.1499938964844,0.3145500421524048,-5716.82763671875,304.1186218261719,0.9990000128746032,0.4491626322269439,0.3616847991943359,292.8197631835937,297.1499938964844,293.1499938964844,0.1336771994829177,-3047.848388671875,304.13165283203125,0.7973915338516235,0.2027076333761215,0.1926330327987671,292.7460021972656,297.1499938964844,293.1499938964844,0.0305508319288492,-835.6903076171875,304.13287353515625,0.5680896639823914,0.075269229710102,0.0528625361621379,292.7723693847656,297.1499938964844,293.1499938964844,0.0783748477697372,-1991.6005859375,304.1279602050781,0.6928941011428833,0.1325786560773849,0.1259106993675232,293.0513000488281,297.1499938964844,293.1499938964844,0.0056209946051239,-2055.022216796875,298.37994384765625,0.4895506203174591,0.050000000745058,0.2322309166193008,291.07720947265625,291.1499938964844,270.3041687011719,269.93878173828125,283.1893920898437,293.0502014160156,291.0774841308594,1.0,0.2576943933963775,0.9977244138717652,0.9977244138717652,1.0,1.0,-1.1584904193878174,0.503031849861145,0.6554585099220276,0.2211815863847732,0.0,0.0,0.4400148689746856,48.62812805175781,61.0,4.195817470550537,-9234.501953125,184.0702972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.000244140625,305.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17914.765625,18000.0,0.0,0.0,0.2008546143770218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585777282714844,0.3585825860500335,-4.863657068199245e-06,0.0,0.0002038418897427,0.0,0.0,17.48314094543457,0.0,0.0,0.0,0.3245569467544555,4.0,0.0,1.0
286620,292.8451232910156,297.1499938964844,293.1499938964844,0.3227317631244659,-5834.89990234375,304.11541748046875,0.9990000128746032,0.4516927003860473,0.3693174421787262,292.8484191894531,297.1499938964844,293.1499938964844,0.1359636187553405,-3089.07470703125,304.1339416503906,0.7953598499298096,0.2052605748176574,0.1952414959669113,292.7715759277344,297.1499938964844,293.1499938964844,0.0350498892366886,-893.9843139648438,304.1311340332031,0.5787521600723267,0.0803159400820732,0.0565163269639015,292.7970275878906,297.1499938964844,293.1499938964844,0.0820182263851165,-2062.190185546875,304.1292419433594,0.6963639259338379,0.1371463537216186,0.1303855776786804,293.0677185058594,297.1499938964844,293.1499938964844,0.0056178444065153,-2054.02099609375,298.3695068359375,0.4861096739768982,0.050000000745058,0.2325398921966552,291.0794677734375,291.1499938964844,270.2996826171875,269.9338073730469,283.1895751953125,293.06671142578125,291.0798645019531,1.0,0.2627840638160705,0.9971384406089784,0.9971384406089784,1.0,1.0,-1.1809104681015017,0.5131329894065857,0.6677774786949158,0.2268689572811126,0.0,0.0,0.4492749273777008,50.59233856201172,49.0,3.714854717254639,-9416.3876953125,195.0940856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8951416015625,305.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.1328125,18000.0,0.0,0.0,0.2067246586084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710916042327881,0.371096521615982,-4.914533747069072e-06,0.0,0.0002097992401104,0.0,0.0,18.38750648498535,0.0,0.0,0.0,0.3282051682472229,4.0,0.0,1.0
286680,292.8451232910156,297.1499938964844,293.1499938964844,0.3227317631244659,-5834.89990234375,304.11541748046875,0.9990000128746032,0.4516927003860473,0.3693174421787262,292.8484191894531,297.1499938964844,293.1499938964844,0.1359636187553405,-3089.07470703125,304.1339416503906,0.7953598499298096,0.2052605748176574,0.1952414959669113,292.7715759277344,297.1499938964844,293.1499938964844,0.0350498892366886,-893.9843139648438,304.1311340332031,0.5787521600723267,0.0803159400820732,0.0565163269639015,292.7970275878906,297.1499938964844,293.1499938964844,0.0820182263851165,-2062.190185546875,304.1292419433594,0.6963639259338379,0.1371463537216186,0.1303855776786804,293.0677185058594,297.1499938964844,293.1499938964844,0.0056178444065153,-2054.02099609375,298.3695068359375,0.4861096739768982,0.050000000745058,0.2325398921966552,291.0794677734375,291.1499938964844,270.2996826171875,269.9338073730469,283.1895751953125,293.06671142578125,291.0798645019531,1.0,0.2627840638160705,0.9971384406089784,0.9971384406089784,1.0,1.0,-1.1809104681015017,0.5131329894065857,0.6677774786949158,0.2268689572811126,0.0,0.0,0.4492749273777008,50.59233856201172,49.0,3.714854717254639,-9416.3876953125,195.0940856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8951416015625,305.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.1328125,18000.0,0.0,0.0,0.2067246586084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710916042327881,0.371096521615982,-4.914533747069072e-06,0.0,0.0002097992401104,0.0,0.0,18.38750648498535,0.0,0.0,0.0,0.3282051682472229,4.0,0.0,1.0
286740,292.8657531738281,297.1499938964844,293.1499938964844,0.3194440007209778,-5780.8095703125,304.1330261230469,0.9990000128746032,0.4551814198493957,0.3658550977706909,292.875,297.1499938964844,293.1499938964844,0.1376630067825317,-3119.206787109375,304.136474609375,0.8008966445922852,0.2075091004371643,0.1973620802164077,292.7953491210937,297.1499938964844,293.1499938964844,0.0391056239604949,-945.50146484375,304.13067626953125,0.594035267829895,0.0850815698504448,0.0598519332706928,292.8199157714844,297.1499938964844,293.1499938964844,0.085216574370861,-2124.238525390625,304.1308288574219,0.7063450813293457,0.1414469927549362,0.1344653815031051,293.0828552246094,297.1499938964844,293.1499938964844,0.0055984952487051,-2046.6947021484373,298.3627319335937,0.4876658320426941,0.050000000745058,0.2323983013629913,291.0946960449219,291.1499938964844,270.296142578125,269.92950439453125,283.1947631835937,293.0819702148437,291.09814453125,1.0,0.2621995806694031,0.9965524077415466,0.9965524077415466,1.0,1.0,-1.1880401372909546,0.5163003206253052,0.6717398166656494,0.2287912517786026,0.0,0.0,0.4560162127017975,49.94146347045898,52.0,26.508283615112305,-9536.8515625,196.0934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82879638671875,305.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.818359375,18000.0,0.0,0.0,0.2125576734542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821726739406585,0.3821776509284973,-4.965199877915438e-06,0.0,0.000215719017433,0.0,0.0,19.227968215942383,0.0,0.0,0.0,0.3315364420413971,4.0,0.0,1.0
286800,292.8657531738281,297.1499938964844,293.1499938964844,0.3194440007209778,-5780.8095703125,304.1330261230469,0.9990000128746032,0.4551814198493957,0.3658550977706909,292.875,297.1499938964844,293.1499938964844,0.1376630067825317,-3119.206787109375,304.136474609375,0.8008966445922852,0.2075091004371643,0.1973620802164077,292.7953491210937,297.1499938964844,293.1499938964844,0.0391056239604949,-945.50146484375,304.13067626953125,0.594035267829895,0.0850815698504448,0.0598519332706928,292.8199157714844,297.1499938964844,293.1499938964844,0.085216574370861,-2124.238525390625,304.1308288574219,0.7063450813293457,0.1414469927549362,0.1344653815031051,293.0828552246094,297.1499938964844,293.1499938964844,0.0055984952487051,-2046.6947021484373,298.3627319335937,0.4876658320426941,0.050000000745058,0.2323983013629913,291.0946960449219,291.1499938964844,270.296142578125,269.92950439453125,283.1947631835937,293.0819702148437,291.09814453125,1.0,0.2621995806694031,0.9965524077415466,0.9965524077415466,1.0,1.0,-1.1880401372909546,0.5163003206253052,0.6717398166656494,0.2287912517786026,0.0,0.0,0.4560162127017975,49.94146347045898,52.0,26.508283615112305,-9536.8515625,196.0934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82879638671875,305.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.818359375,18000.0,0.0,0.0,0.2125576734542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821726739406585,0.3821776509284973,-4.965199877915438e-06,0.0,0.000215719017433,0.0,0.0,19.227968215942383,0.0,0.0,0.0,0.3315364420413971,4.0,0.0,1.0
286860,292.8741455078125,297.1499938964844,293.1499938964844,0.3176106512546539,-5751.345703125,304.1413269042969,0.9990000128746032,0.4606873095035553,0.3644762635231018,292.8981018066406,297.1499938964844,293.1499938964844,0.1392645984888076,-3147.485595703125,304.1382751464844,0.8049105405807495,0.2097891420125961,0.1995104551315307,292.8161315917969,297.1499938964844,293.1499938964844,0.0431186258792877,-996.0999755859376,304.13043212890625,0.606898307800293,0.0898473262786865,0.0631784722208976,292.8403625488281,297.1499938964844,293.1499938964844,0.0882558077573776,-2183.288818359375,304.13214111328125,0.7143601179122925,0.1456561982631683,0.1384578645229339,293.0964050292969,297.1499938964844,293.1499938964844,0.0055763204582035,-2037.8941650390625,298.35992431640625,0.488287091255188,0.050000000745058,0.2323421835899353,291.1207275390625,291.1499938964844,270.2936706542969,269.9260559082031,283.1983337402344,293.0956115722656,291.12188720703125,1.0,0.263331800699234,0.9959470629692078,0.9959470629692078,1.0,1.0,-1.1976765394210815,0.5206519961357117,0.6770245432853699,0.2312214374542236,0.0,0.0,0.4578854441642761,49.77938461303711,55.0,25.39849090576172,-9611.9775390625,198.91709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8257751464844,305.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.326171875,18000.0,0.0,0.0,0.2179008573293686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861564695835113,0.3861614763736725,-4.992695721739437e-06,0.0,0.0002211416722275,0.0,0.0,19.567583084106445,0.0,0.0,0.0,0.3329066634178161,4.0,0.0,1.0
286920,292.8741455078125,297.1499938964844,293.1499938964844,0.3176106512546539,-5751.345703125,304.1413269042969,0.9990000128746032,0.4606873095035553,0.3644762635231018,292.8981018066406,297.1499938964844,293.1499938964844,0.1392645984888076,-3147.485595703125,304.1382751464844,0.8049105405807495,0.2097891420125961,0.1995104551315307,292.8161315917969,297.1499938964844,293.1499938964844,0.0431186258792877,-996.0999755859376,304.13043212890625,0.606898307800293,0.0898473262786865,0.0631784722208976,292.8403625488281,297.1499938964844,293.1499938964844,0.0882558077573776,-2183.288818359375,304.13214111328125,0.7143601179122925,0.1456561982631683,0.1384578645229339,293.0964050292969,297.1499938964844,293.1499938964844,0.0055763204582035,-2037.8941650390625,298.35992431640625,0.488287091255188,0.050000000745058,0.2323421835899353,291.1207275390625,291.1499938964844,270.2936706542969,269.9260559082031,283.1983337402344,293.0956115722656,291.12188720703125,1.0,0.263331800699234,0.9959470629692078,0.9959470629692078,1.0,1.0,-1.1976765394210815,0.5206519961357117,0.6770245432853699,0.2312214374542236,0.0,0.0,0.4578854441642761,49.77938461303711,55.0,25.39849090576172,-9611.9775390625,198.91709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8257751464844,305.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.326171875,18000.0,0.0,0.0,0.2179008573293686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861564695835113,0.3861614763736725,-4.992695721739437e-06,0.0,0.0002211416722275,0.0,0.0,19.567583084106445,0.0,0.0,0.0,0.3329066634178161,4.0,0.0,1.0
286980,292.8859558105469,297.1499938964844,293.1499938964844,0.3193655014038086,-5776.40283203125,304.1411437988281,0.9990000128746032,0.4652914106845855,0.3662865757942199,292.9195556640625,297.1499938964844,293.1499938964844,0.1409484297037124,-3177.588623046875,304.1393737792969,0.8063027262687683,0.2118191868066787,0.2015196681022644,292.8353576660156,297.1499938964844,293.1499938964844,0.047097623348236,-1046.6611328125,304.1303405761719,0.6164811849594116,0.0944073796272277,0.0664245709776878,292.8592834472656,297.1499938964844,293.1499938964844,0.0913107767701149,-2243.039306640625,304.13299560546875,0.7195659875869751,0.1496661007404327,0.1423211544752121,293.10845947265625,297.1499938964844,293.1499938964844,0.0055623301304876,-2033.0185546875,298.3484191894531,0.4874711036682129,0.050000000745058,0.2324151992797851,291.1283874511719,291.1499938964844,270.2925109863281,269.923583984375,283.2002868652344,293.1077575683594,291.1291198730469,1.0,0.2656202912330627,0.995341658592224,0.995341658592224,1.0,1.0,-1.2108814716339111,0.5266197919845581,0.684261679649353,0.2345863133668899,0.0,0.0,0.4602173566818237,50.360382080078125,58.0,14.073193550109863,-9712.234375,204.4930114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8797302246094,305.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.330078125,18000.0,0.0,0.0,0.2225641012191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894734978675842,0.3894785046577453,-5.0082803682016674e-06,0.0,0.0002258742752019,0.0,0.0,19.82708740234375,0.0,0.0,0.0,0.333938717842102,4.0,0.0,1.0
287040,292.8859558105469,297.1499938964844,293.1499938964844,0.3193655014038086,-5776.40283203125,304.1411437988281,0.9990000128746032,0.4652914106845855,0.3662865757942199,292.9195556640625,297.1499938964844,293.1499938964844,0.1409484297037124,-3177.588623046875,304.1393737792969,0.8063027262687683,0.2118191868066787,0.2015196681022644,292.8353576660156,297.1499938964844,293.1499938964844,0.047097623348236,-1046.6611328125,304.1303405761719,0.6164811849594116,0.0944073796272277,0.0664245709776878,292.8592834472656,297.1499938964844,293.1499938964844,0.0913107767701149,-2243.039306640625,304.13299560546875,0.7195659875869751,0.1496661007404327,0.1423211544752121,293.10845947265625,297.1499938964844,293.1499938964844,0.0055623301304876,-2033.0185546875,298.3484191894531,0.4874711036682129,0.050000000745058,0.2324151992797851,291.1283874511719,291.1499938964844,270.2925109863281,269.923583984375,283.2002868652344,293.1077575683594,291.1291198730469,1.0,0.2656202912330627,0.995341658592224,0.995341658592224,1.0,1.0,-1.2108814716339111,0.5266197919845581,0.684261679649353,0.2345863133668899,0.0,0.0,0.4602173566818237,50.360382080078125,58.0,14.073193550109863,-9712.234375,204.4930114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8797302246094,305.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.330078125,18000.0,0.0,0.0,0.2225641012191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894734978675842,0.3894785046577453,-5.0082803682016674e-06,0.0,0.0002258742752019,0.0,0.0,19.82708740234375,0.0,0.0,0.0,0.333938717842102,4.0,0.0,1.0
287100,292.8935852050781,297.1499938964844,293.1499938964844,0.321192979812622,-5803.08447265625,304.1394348144531,0.9990000128746032,0.4671404063701629,0.3681054413318634,292.9300231933594,297.1499938964844,293.1499938964844,0.1416986435651779,-3190.970458984375,304.13995361328125,0.8061426281929016,0.2126825004816055,0.2024019807577133,292.8446655273437,297.1499938964844,293.1499938964844,0.0489883832633495,-1070.8607177734375,304.1304626464844,0.6201180815696716,0.0965636670589447,0.0679738074541091,292.86834716796875,297.1499938964844,293.1499938964844,0.0927775427699089,-2271.73583984375,304.1334228515625,0.7213667035102844,0.1515654027462005,0.1441675424575805,293.11407470703125,297.1499938964844,293.1499938964844,0.0055561913177371,-2030.94384765625,298.3417358398437,0.4866531193256378,0.050000000745058,0.2324891090393066,291.1311340332031,291.1499938964844,270.29248046875,269.9227600097656,283.2008972167969,293.1134033203125,291.1316223144531,1.0,0.2671213150024414,0.9950389862060548,0.9950389862060548,1.0,1.0,-1.2182879447937012,0.529973030090332,0.6883149147033691,0.2364744395017624,0.0,0.0,0.4611938595771789,50.86303329467773,58.0,10.255861282348633,-9768.310546875,208.0297698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9208679199219,305.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.2246522605419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909590542316437,0.3909640610218048,-5.015406259190058e-06,0.0,0.0002279934851685,0.0,0.0,19.944429397583008,0.0,0.0,0.0,0.3343979120254516,4.0,0.0,1.0
287160,292.9023132324219,297.1499938964844,293.1499938964844,0.3235991597175598,-5838.26171875,304.136962890625,0.9990000128746032,0.4686701595783233,0.3704516291618347,292.9403991699219,297.1499938964844,293.1499938964844,0.1423782259225845,-3203.07861328125,304.1405334472656,0.8054577708244324,0.2134309858083725,0.2031848728656768,292.85382080078125,297.1499938964844,293.1499938964844,0.0508045591413974,-1094.242919921875,304.1307373046875,0.6231513023376465,0.0986291170120239,0.0694648623466491,292.8772277832031,297.1499938964844,293.1499938964844,0.094201423227787,-2299.588623046875,304.13385009765625,0.7227033376693726,0.1533874720335006,0.1459477096796035,293.1194763183594,297.1499938964844,293.1499938964844,0.0055505284108221,-2029.1153564453125,298.3340759277344,0.4855994880199432,0.050000000745058,0.2325850278139114,291.1326904296875,291.1499938964844,270.2928161621094,269.9222412109375,283.2013854980469,293.11883544921875,291.1329650878906,1.0,0.2688185274600982,0.9947458505630492,0.9947458505630492,1.0,1.0,-1.2260853052139282,0.5335075259208679,0.6925777792930603,0.2384635061025619,0.0,0.0,0.4621866047382355,51.4896354675293,61.0,6.758384704589844,-9827.298828125,211.9947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9685363769531,305.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.73046875,18000.0,0.0,0.0,0.2265863418579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39237180352211,0.3923768103122711,-5.021999641030561e-06,0.0,0.000229956334806,0.0,0.0,20.055723190307617,0.0,0.0,0.0,0.3348347544670105,4.0,0.0,1.0
287220,292.92303466796875,297.1499938964844,293.1499938964844,0.3299345374107361,-5930.5810546875,304.1307373046875,0.9990000128746032,0.4707533419132232,0.3765216767787933,292.9609680175781,297.1499938964844,293.1499938964844,0.1434825658798217,-3222.68310546875,304.141845703125,0.8026601076126099,0.2145638912916183,0.2044244706630706,292.8718566894531,297.1499938964844,293.1499938964844,0.0541926845908165,-1138.2506103515625,304.1315002441406,0.6277053952217102,0.1024770140647888,0.0722599849104881,292.89453125,297.1499938964844,293.1499938964844,0.096899427473545,-2352.28466796875,304.1347351074219,0.7241483330726624,0.1567899733781814,0.149294227361679,293.1298828125,297.1499938964844,293.1499938964844,0.0055398824624717,-2025.84521484375,298.31622314453125,0.4828708469867706,0.050000000745058,0.2328361570835113,291.1336669921875,291.1499938964844,270.29473876953125,269.9222412109375,283.2022399902344,293.1292724609375,291.1337585449219,1.0,0.2727038860321045,0.9941595196723938,0.9941595196723938,1.0,1.0,-1.2425323724746704,0.5409755110740662,0.701556921005249,0.2426635921001434,0.0,0.0,0.4642821550369262,53.0742073059082,64.0,2.2066426277160645,-9953.8291015625,221.0518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07574462890625,306.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.16015625,18000.0,0.0,0.0,0.230026513338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953208327293396,0.3953258693218231,-5.035166395828128e-06,0.0,0.0002334476739633,0.0,0.0,20.28700256347656,0.0,0.0,0.0,0.3357354700565338,4.0,0.0,1.0
287280,292.92303466796875,297.1499938964844,293.1499938964844,0.3299345374107361,-5930.5810546875,304.1307373046875,0.9990000128746032,0.4707533419132232,0.3765216767787933,292.9609680175781,297.1499938964844,293.1499938964844,0.1434825658798217,-3222.68310546875,304.141845703125,0.8026601076126099,0.2145638912916183,0.2044244706630706,292.8718566894531,297.1499938964844,293.1499938964844,0.0541926845908165,-1138.2506103515625,304.1315002441406,0.6277053952217102,0.1024770140647888,0.0722599849104881,292.89453125,297.1499938964844,293.1499938964844,0.096899427473545,-2352.28466796875,304.1347351074219,0.7241483330726624,0.1567899733781814,0.149294227361679,293.1298828125,297.1499938964844,293.1499938964844,0.0055398824624717,-2025.84521484375,298.31622314453125,0.4828708469867706,0.050000000745058,0.2328361570835113,291.1336669921875,291.1499938964844,270.29473876953125,269.9222412109375,283.2022399902344,293.1292724609375,291.1337585449219,1.0,0.2727038860321045,0.9941595196723938,0.9941595196723938,1.0,1.0,-1.2425323724746704,0.5409755110740662,0.701556921005249,0.2426635921001434,0.0,0.0,0.4642821550369262,53.0742073059082,64.0,2.2066426277160645,-9953.8291015625,221.0518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07574462890625,306.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.16015625,18000.0,0.0,0.0,0.230026513338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953208327293396,0.3953258693218231,-5.035166395828128e-06,0.0,0.0002334476739633,0.0,0.0,20.28700256347656,0.0,0.0,0.0,0.3357354700565338,4.0,0.0,1.0
287340,292.9474182128906,297.1499938964844,293.1499938964844,0.3379510343074798,-6046.5576171875,304.1238098144531,0.9990000128746032,0.4715642631053924,0.3840858936309814,292.9814147949219,297.1499938964844,293.1499938964844,0.1442168205976486,-3235.59521484375,304.1433410644531,0.7982653379440308,0.2152086049318313,0.2052178531885147,292.88946533203125,297.1499938964844,293.1499938964844,0.0572489164769649,-1178.422607421875,304.132568359375,0.6305976510047913,0.1059507802128791,0.0748032331466674,292.9112243652344,297.1499938964844,293.1499938964844,0.0993844121694564,-2400.64306640625,304.1356811523437,0.7242329120635986,0.1598713994026184,0.152350828051567,293.1398620605469,297.1499938964844,293.1499938964844,0.0055290283635258,-2022.6243896484373,298.2952880859375,0.479430615901947,0.050000000745058,0.2331549078226089,291.1333923339844,291.1499938964844,270.2984313964844,269.9237060546875,283.2032165527344,293.1393127441406,291.1333923339844,1.0,0.2770931720733642,0.9935731887817384,0.9935731887817384,1.0,1.0,-1.2596685886383057,0.5487733483314514,0.7108951807022095,0.2470466345548629,0.0,0.0,0.4665057063102722,55.03361892700195,52.0,-0.073969542980194,-10086.63671875,231.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18756103515625,306.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.74609375,18000.0,0.0,0.0,0.2329785674810409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984605371952057,0.3984655737876892,-5.049133960710606e-06,0.0,0.0002364436222705,0.0,0.0,20.53464698791504,0.0,0.0,0.0,0.3366929590702057,4.0,0.0,1.0
287400,292.9474182128906,297.1499938964844,293.1499938964844,0.3379510343074798,-6046.5576171875,304.1238098144531,0.9990000128746032,0.4715642631053924,0.3840858936309814,292.9814147949219,297.1499938964844,293.1499938964844,0.1442168205976486,-3235.59521484375,304.1433410644531,0.7982653379440308,0.2152086049318313,0.2052178531885147,292.88946533203125,297.1499938964844,293.1499938964844,0.0572489164769649,-1178.422607421875,304.132568359375,0.6305976510047913,0.1059507802128791,0.0748032331466674,292.9112243652344,297.1499938964844,293.1499938964844,0.0993844121694564,-2400.64306640625,304.1356811523437,0.7242329120635986,0.1598713994026184,0.152350828051567,293.1398620605469,297.1499938964844,293.1499938964844,0.0055290283635258,-2022.6243896484373,298.2952880859375,0.479430615901947,0.050000000745058,0.2331549078226089,291.1333923339844,291.1499938964844,270.2984313964844,269.9237060546875,283.2032165527344,293.1393127441406,291.1333923339844,1.0,0.2770931720733642,0.9935731887817384,0.9935731887817384,1.0,1.0,-1.2596685886383057,0.5487733483314514,0.7108951807022095,0.2470466345548629,0.0,0.0,0.4665057063102722,55.03361892700195,52.0,-0.073969542980194,-10086.63671875,231.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18756103515625,306.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.74609375,18000.0,0.0,0.0,0.2329785674810409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984605371952057,0.3984655737876892,-5.049133960710606e-06,0.0,0.0002364436222705,0.0,0.0,20.53464698791504,0.0,0.0,0.0,0.3366929590702057,4.0,0.0,1.0
287460,292.9638366699219,297.1499938964844,293.1499938964844,0.3345698416233063,-5992.49755859375,304.1387939453125,0.9990000128746032,0.4733228385448456,0.3805639147758484,293.0003662109375,297.1499938964844,293.1499938964844,0.1444271206855774,-3238.801025390625,304.1452331542969,0.8012885451316833,0.2156335264444351,0.2055900692939758,292.90594482421875,297.1499938964844,293.1499938964844,0.0598714537918567,-1213.132568359375,304.134033203125,0.6384142637252808,0.1092062965035438,0.0770724266767501,292.9268798828125,297.1499938964844,293.1499938964844,0.1014982759952545,-2441.328369140625,304.1369323730469,0.7302722930908203,0.162747249007225,0.155067503452301,293.1492919921875,297.1499938964844,293.1499938964844,0.0055025983601808,-2013.3636474609373,298.2776794433594,0.4810408055782318,0.050000000745058,0.2330052703619003,291.14453125,291.1499938964844,270.3041381835937,269.9267883300781,283.210693359375,293.1488952636719,291.1471862792969,1.0,0.275857001543045,0.9928844571113586,0.9928844571113586,1.0,1.0,-1.2617027759552002,0.549651563167572,0.7120512127876282,0.2476513981819152,0.0,0.0,0.4668598473072052,54.26886749267578,55.0,20.073183059692383,-10153.9443359375,230.46319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3021850585937,306.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8671875,18000.0,0.0,0.0,0.2354573011398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400579422712326,0.4005844593048095,-5.062046511739027e-06,0.0,0.000238959226408,0.0,0.0,20.71536636352539,0.0,0.0,0.0,0.3373538255691528,4.0,0.0,1.0
287520,292.9638366699219,297.1499938964844,293.1499938964844,0.3345698416233063,-5992.49755859375,304.1387939453125,0.9990000128746032,0.4733228385448456,0.3805639147758484,293.0003662109375,297.1499938964844,293.1499938964844,0.1444271206855774,-3238.801025390625,304.1452331542969,0.8012885451316833,0.2156335264444351,0.2055900692939758,292.90594482421875,297.1499938964844,293.1499938964844,0.0598714537918567,-1213.132568359375,304.134033203125,0.6384142637252808,0.1092062965035438,0.0770724266767501,292.9268798828125,297.1499938964844,293.1499938964844,0.1014982759952545,-2441.328369140625,304.1369323730469,0.7302722930908203,0.162747249007225,0.155067503452301,293.1492919921875,297.1499938964844,293.1499938964844,0.0055025983601808,-2013.3636474609373,298.2776794433594,0.4810408055782318,0.050000000745058,0.2330052703619003,291.14453125,291.1499938964844,270.3041381835937,269.9267883300781,283.210693359375,293.1488952636719,291.1471862792969,1.0,0.275857001543045,0.9928844571113586,0.9928844571113586,1.0,1.0,-1.2617027759552002,0.549651563167572,0.7120512127876282,0.2476513981819152,0.0,0.0,0.4668598473072052,54.26886749267578,55.0,20.073183059692383,-10153.9443359375,230.46319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3021850585937,306.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8671875,18000.0,0.0,0.0,0.2354573011398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400579422712326,0.4005844593048095,-5.062046511739027e-06,0.0,0.000238959226408,0.0,0.0,20.71536636352539,0.0,0.0,0.0,0.3373538255691528,4.0,0.0,1.0
287580,292.9688720703125,297.1499938964844,293.1499938964844,0.332735538482666,-5964.02197265625,304.14520263671875,0.9990000128746032,0.4770198166370392,0.3791435062885284,293.01483154296875,297.1499938964844,293.1499938964844,0.1447853446006775,-3244.74853515625,304.14617919921875,0.803209125995636,0.2164792269468307,0.2062594443559646,292.9202575683594,297.1499938964844,293.1499938964844,0.062427993863821,-1247.291015625,304.13507080078125,0.6452159881591797,0.1124850362539291,0.079354278743267,292.9408264160156,297.1499938964844,293.1499938964844,0.1035117730498313,-2479.83447265625,304.1379089355469,0.7349725365638733,0.165566399693489,0.1577359288930893,293.1577453613281,297.1499938964844,293.1499938964844,0.0054741413332521,-2002.995361328125,298.2635192871094,0.4816854298114776,0.050000000745058,0.2329452782869339,291.1645202636719,291.1499938964844,270.3119506835937,269.9316711425781,283.2278137207031,293.1761779785156,291.1650695800781,1.0,0.2763842940330505,0.992195725440979,0.992195725440979,1.0,1.0,-1.266665816307068,0.5519147515296936,0.7147510647773743,0.2488705813884735,0.0,0.0,0.4632931351661682,54.02288436889648,58.0,18.006624221801758,-10168.76171875,231.7427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4399719238281,306.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.80859375,18000.0,0.0,0.0,0.2372036427259445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964115083217621,0.396416574716568,-5.051794232713291e-06,0.0,0.0002407315478194,0.0,0.0,20.415157318115234,0.0,0.0,0.0,0.3362244665622711,4.0,0.0,1.0
287640,292.9688720703125,297.1499938964844,293.1499938964844,0.332735538482666,-5964.02197265625,304.14520263671875,0.9990000128746032,0.4770198166370392,0.3791435062885284,293.01483154296875,297.1499938964844,293.1499938964844,0.1447853446006775,-3244.74853515625,304.14617919921875,0.803209125995636,0.2164792269468307,0.2062594443559646,292.9202575683594,297.1499938964844,293.1499938964844,0.062427993863821,-1247.291015625,304.13507080078125,0.6452159881591797,0.1124850362539291,0.079354278743267,292.9408264160156,297.1499938964844,293.1499938964844,0.1035117730498313,-2479.83447265625,304.1379089355469,0.7349725365638733,0.165566399693489,0.1577359288930893,293.1577453613281,297.1499938964844,293.1499938964844,0.0054741413332521,-2002.995361328125,298.2635192871094,0.4816854298114776,0.050000000745058,0.2329452782869339,291.1645202636719,291.1499938964844,270.3119506835937,269.9316711425781,283.2278137207031,293.1761779785156,291.1650695800781,1.0,0.2763842940330505,0.992195725440979,0.992195725440979,1.0,1.0,-1.266665816307068,0.5519147515296936,0.7147510647773743,0.2488705813884735,0.0,0.0,0.4632931351661682,54.02288436889648,58.0,18.006624221801758,-10168.76171875,231.7427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4399719238281,306.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.80859375,18000.0,0.0,0.0,0.2372036427259445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964115083217621,0.396416574716568,-5.051794232713291e-06,0.0,0.0002407315478194,0.0,0.0,20.415157318115234,0.0,0.0,0.0,0.3362244665622711,4.0,0.0,1.0
287700,292.97271728515625,297.1499938964844,293.1499938964844,0.3332646191120147,-5971.552734375,304.14508056640625,0.9990000128746032,0.4785636961460113,0.3796681761741638,293.0209655761719,297.1499938964844,293.1499938964844,0.1451809853315353,-3251.833740234375,304.1461486816406,0.803459107875824,0.2169908732175827,0.206732764840126,292.9269714355469,297.1499938964844,293.1499938964844,0.0637329295277595,-1264.9603271484375,304.1354064941406,0.6479195356369019,0.1140764355659484,0.0804850682616233,292.9474182128906,297.1499938964844,293.1499938964844,0.1045708879828453,-2500.19140625,304.13818359375,0.7365391850471497,0.1669265329837799,0.1590447872877121,293.1615905761719,297.1499938964844,293.1499938964844,0.0054636066779494,-1999.5989990234373,298.2525329589844,0.4814474284648895,0.050000000745058,0.2329672425985336,291.166015625,291.1499938964844,270.31671142578125,269.9348449707031,283.23663330078125,293.1908264160156,291.16619873046875,1.0,0.2771090865135193,0.9918513298034668,0.9918513298034668,1.0,1.0,-1.2708178758621216,0.5538050532341003,0.7170128226280212,0.2499242424964904,0.0,0.0,0.4620661735534668,54.20341110229492,58.0,10.90108871459961,-10184.619140625,233.6527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5164489746094,306.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.02734375,18000.0,0.0,0.0,0.2377823293209076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943760395050049,0.3943810760974884,-5.042396878707223e-06,0.0,0.0002413188485661,0.0,0.0,20.25367546081543,0.0,0.0,0.0,0.3356124460697174,4.0,0.0,1.0
287760,292.9776611328125,297.1499938964844,293.1499938964844,0.3344490230083465,-5988.79150390625,304.1438293457031,0.9990000128746032,0.4798354506492615,0.3808185458183288,293.0267028808594,297.1499938964844,293.1499938964844,0.1456028819084167,-3259.406494140625,304.1460876464844,0.80327969789505,0.2174955010414123,0.2072238773107528,292.9335327148437,297.1499938964844,293.1499938964844,0.0650009736418724,-1282.226318359375,304.1357421875,0.6501819491386414,0.1156095564365387,0.0815848484635353,292.95379638671875,297.1499938964844,293.1499938964844,0.1056107655167579,-2520.14892578125,304.1384582519531,0.7376702427864075,0.1682375073432922,0.1603178679943084,293.16522216796875,297.1499938964844,293.1499938964844,0.0054540070705115,-1996.568359375,298.240966796875,0.4809246063232422,0.050000000745058,0.2330156415700912,291.16650390625,291.1499938964844,270.32208251953125,269.9385070800781,283.2459716796875,293.2064819335937,291.16656494140625,1.0,0.2780996263027191,0.9915637373924256,0.9915637373924256,1.0,1.0,-1.2756941318511963,0.5560287237167358,0.7196653485298157,0.251165509223938,0.0,0.0,0.4609152674674988,54.5363655090332,61.0,6.049010276794434,-10206.142578125,236.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938415527344,306.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.32421875,18000.0,0.0,0.0,0.2381975054740905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926471173763275,0.3926521241664886,-5.033999059378402e-06,0.0,0.0002417401847196,0.0,0.0,20.11558532714844,0.0,0.0,0.0,0.3350749611854553,4.0,0.0,1.0
287820,292.9911193847656,297.1499938964844,293.1499938964844,0.338621973991394,-6049.6240234375,304.13885498046875,0.9990000128746032,0.4814854264259338,0.3847744762897491,293.03759765625,297.1499938964844,293.1499938964844,0.1464438438415527,-3274.53173828125,304.14599609375,0.8016705513000488,0.2184076458215713,0.2081540822982788,292.94647216796875,297.1499938964844,293.1499938964844,0.0673965886235237,-1315.10546875,304.1365051269531,0.6533944606781006,0.1184695214033126,0.0836587622761726,292.9662170410156,297.1499938964844,293.1499938964844,0.1076121181249618,-2558.486328125,304.1389465332031,0.738717794418335,0.1706877797842025,0.1627245247364044,293.1720886230469,297.1499938964844,293.1499938964844,0.0054366439580917,-1991.3369140625,298.2157287597656,0.4791127741336822,0.050000000745058,0.2331833690404892,291.1644287109375,291.1499938964844,270.334716796875,269.94744873046875,283.26666259765625,293.2411804199219,291.1640625,1.0,0.2807543277740478,0.9909884929656982,0.9909884929656982,1.0,1.0,-1.2871379852294922,0.561254620552063,0.7258833646774292,0.2540845274925232,0.0,0.0,0.4590802192687988,55.607948303222656,64.0,-1.7489793300628662,-10257.076171875,242.7797088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427673339844,306.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65625,18000.0,0.0,0.0,0.238627940416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389699786901474,0.3897047936916351,-5.019537638872862e-06,0.0,0.0002421770186629,0.0,0.0,19.88086700439453,0.0,0.0,0.0,0.3341614007949829,4.0,0.0,1.0
287880,292.9911193847656,297.1499938964844,293.1499938964844,0.338621973991394,-6049.6240234375,304.13885498046875,0.9990000128746032,0.4814854264259338,0.3847744762897491,293.03759765625,297.1499938964844,293.1499938964844,0.1464438438415527,-3274.53173828125,304.14599609375,0.8016705513000488,0.2184076458215713,0.2081540822982788,292.94647216796875,297.1499938964844,293.1499938964844,0.0673965886235237,-1315.10546875,304.1365051269531,0.6533944606781006,0.1184695214033126,0.0836587622761726,292.9662170410156,297.1499938964844,293.1499938964844,0.1076121181249618,-2558.486328125,304.1389465332031,0.738717794418335,0.1706877797842025,0.1627245247364044,293.1720886230469,297.1499938964844,293.1499938964844,0.0054366439580917,-1991.3369140625,298.2157287597656,0.4791127741336822,0.050000000745058,0.2331833690404892,291.1644287109375,291.1499938964844,270.334716796875,269.94744873046875,283.26666259765625,293.2411804199219,291.1640625,1.0,0.2807543277740478,0.9909884929656982,0.9909884929656982,1.0,1.0,-1.2871379852294922,0.561254620552063,0.7258833646774292,0.2540845274925232,0.0,0.0,0.4590802192687988,55.607948303222656,64.0,-1.7489793300628662,-10257.076171875,242.7797088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427673339844,306.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65625,18000.0,0.0,0.0,0.238627940416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389699786901474,0.3897047936916351,-5.019537638872862e-06,0.0,0.0002421770186629,0.0,0.0,19.88086700439453,0.0,0.0,0.0,0.3341614007949829,4.0,0.0,1.0
287940,293.0087890625,297.1499938964844,293.1499938964844,0.3448309302330017,-6139.587890625,304.1322326660156,0.9990000128746032,0.4819314479827881,0.3905497789382934,293.0479736328125,297.1499938964844,293.1499938964844,0.1472076028585434,-3288.274658203125,304.14605712890625,0.7986276149749756,0.2191481739282608,0.2089477330446243,292.9592590332031,297.1499938964844,293.1499938964844,0.0695782974362373,-1345.3265380859375,304.1373596191406,0.65501868724823,0.121036373078823,0.0855432599782943,292.9783020019531,297.1499938964844,293.1499938964844,0.1094767674803733,-2594.10009765625,304.1395263671875,0.7383742332458496,0.1728929728269577,0.1649201363325119,293.1786193847656,297.1499938964844,293.1499938964844,0.0054208165965974,-1986.8204345703125,298.18768310546875,0.476414293050766,0.050000000745058,0.2334314435720443,291.1593933105469,291.1499938964844,270.3500061035156,269.95867919921875,283.2900695800781,293.2799377441406,291.1589050292969,1.0,0.2841216623783111,0.9904131889343262,0.9904131889343262,1.0,1.0,-1.3002179861068726,0.5672378540039062,0.7329801917076111,0.2574273645877838,0.0,0.0,0.4581579267978668,57.13579559326172,52.0,-6.046960830688477,-10319.1044921875,251.12496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,306.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.794921875,18000.0,0.0,0.0,0.2386816591024398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879724144935608,0.3879774510860443,-5.009865617466858e-06,0.0,0.0002422315301373,0.0,0.0,19.73979759216309,0.0,0.0,0.0,0.3336086273193359,4.0,0.0,1.0
288000,293.0087890625,297.1499938964844,293.1499938964844,0.3448309302330017,-6139.587890625,304.1322326660156,0.9990000128746032,0.4819314479827881,0.3905497789382934,293.0479736328125,297.1499938964844,293.1499938964844,0.1472076028585434,-3288.274658203125,304.14605712890625,0.7986276149749756,0.2191481739282608,0.2089477330446243,292.9592590332031,297.1499938964844,293.1499938964844,0.0695782974362373,-1345.3265380859375,304.1373596191406,0.65501868724823,0.121036373078823,0.0855432599782943,292.9783020019531,297.1499938964844,293.1499938964844,0.1094767674803733,-2594.10009765625,304.1395263671875,0.7383742332458496,0.1728929728269577,0.1649201363325119,293.1786193847656,297.1499938964844,293.1499938964844,0.0054208165965974,-1986.8204345703125,298.18768310546875,0.476414293050766,0.050000000745058,0.2334314435720443,291.1593933105469,291.1499938964844,270.3500061035156,269.95867919921875,283.2900695800781,293.2799377441406,291.1589050292969,1.0,0.2841216623783111,0.9904131889343262,0.9904131889343262,1.0,1.0,-1.3002179861068726,0.5672378540039062,0.7329801917076111,0.2574273645877838,0.0,0.0,0.4581579267978668,57.13579559326172,52.0,-6.046960830688477,-10319.1044921875,251.12496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,306.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.794921875,18000.0,0.0,0.0,0.2386816591024398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879724144935608,0.3879774510860443,-5.009865617466858e-06,0.0,0.0002422315301373,0.0,0.0,19.73979759216309,0.0,0.0,0.0,0.3336086273193359,4.0,0.0,1.0
288060,293.0200500488281,297.1499938964844,293.1499938964844,0.3400315642356872,-6066.05517578125,304.146728515625,0.9990000128746032,0.4831858277320862,0.3856231868267059,293.0583190917969,297.1499938964844,293.1499938964844,0.1475647687911987,-3294.40283203125,304.1468200683594,0.8027474284172058,0.2196363508701324,0.209432452917099,292.9720153808594,297.1499938964844,293.1499938964844,0.0713397786021232,-1369.7401123046875,304.138671875,0.6620012521743774,0.1232788935303688,0.0871316865086555,292.99041748046875,297.1499938964844,293.1499938964844,0.1109377741813659,-2621.643798828125,304.140625,0.743865966796875,0.1747842878103256,0.1667429953813552,293.1855773925781,297.1499938964844,293.1499938964844,0.0053880545310676,-1975.88623046875,298.16094970703125,0.4787203967571258,0.050000000745058,0.2332191616296768,291.164794921875,291.1499938964844,270.366943359375,269.9712829589844,283.3133239746094,293.30694580078125,291.1665954589844,1.0,0.2820536196231842,0.9897264838218688,0.9897264838218688,1.0,1.0,-1.2987362146377563,0.5665118098258972,0.7322244048118591,0.2571158707141876,0.0,0.0,0.4561565816402435,55.98234176635742,55.0,11.196914672851562,-10324.3349609375,248.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,306.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6953125,18000.0,0.0,0.0,0.238460823893547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862558603286743,0.3862608671188354,-5.003619662602432e-06,0.0,0.0002420074306428,0.0,0.0,19.6119441986084,0.0,0.0,0.0,0.3330758213996887,4.0,0.0,1.0
288120,293.0200500488281,297.1499938964844,293.1499938964844,0.3400315642356872,-6066.05517578125,304.146728515625,0.9990000128746032,0.4831858277320862,0.3856231868267059,293.0583190917969,297.1499938964844,293.1499938964844,0.1475647687911987,-3294.40283203125,304.1468200683594,0.8027474284172058,0.2196363508701324,0.209432452917099,292.9720153808594,297.1499938964844,293.1499938964844,0.0713397786021232,-1369.7401123046875,304.138671875,0.6620012521743774,0.1232788935303688,0.0871316865086555,292.99041748046875,297.1499938964844,293.1499938964844,0.1109377741813659,-2621.643798828125,304.140625,0.743865966796875,0.1747842878103256,0.1667429953813552,293.1855773925781,297.1499938964844,293.1499938964844,0.0053880545310676,-1975.88623046875,298.16094970703125,0.4787203967571258,0.050000000745058,0.2332191616296768,291.164794921875,291.1499938964844,270.366943359375,269.9712829589844,283.3133239746094,293.30694580078125,291.1665954589844,1.0,0.2820536196231842,0.9897264838218688,0.9897264838218688,1.0,1.0,-1.2987362146377563,0.5665118098258972,0.7322244048118591,0.2571158707141876,0.0,0.0,0.4561565816402435,55.98234176635742,55.0,11.196914672851562,-10324.3349609375,248.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,306.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6953125,18000.0,0.0,0.0,0.238460823893547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862558603286743,0.3862608671188354,-5.003619662602432e-06,0.0,0.0002420074306428,0.0,0.0,19.6119441986084,0.0,0.0,0.0,0.3330758213996887,4.0,0.0,1.0
