time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0223083496094,297.1499938964844,293.1499938964844,0.3375323414802551,-6029.08740234375,304.1515808105469,0.9990000128746032,0.4860282838344574,0.3833942711353302,293.068603515625,297.1499938964844,293.1499938964844,0.1477035582065582,-3296.59716796875,304.1476135253906,0.8046884536743164,0.2198782861232757,0.2096966654062271,292.984130859375,297.1499938964844,293.1499938964844,0.0729233920574188,-1391.7916259765625,304.1397705078125,0.6671475768089294,0.125333771109581,0.0885851308703422,293.0023193359375,297.1499938964844,293.1499938964844,0.1121795624494552,-2644.934326171875,304.14166259765625,0.7474574446678162,0.1764138489961624,0.1683215498924255,293.193359375,297.1499938964844,293.1499938964844,0.0053517315536737,-1963.7039794921875,298.1314697265625,0.4797472655773163,0.050000000745058,0.2331240475177765,291.1741027832031,291.1499938964844,270.3844299316406,269.9843444824219,283.3300170898437,293.3236999511719,291.1736755371094,1.0,0.2818703353404999,0.9890397787094116,0.9890397787094116,1.0,1.0,-1.2998976707458496,0.5670439600944519,0.7328537702560425,0.2573487758636474,0.0,0.0,0.4519928395748138,55.49126815795898,58.0,4.943308830261231,-10293.1572265625,247.3632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,306.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.455078125,18000.0,0.0,0.0,0.237803041934967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805178999900818,0.3805228769779205,-4.983270173397614e-06,0.0,0.0002413398469798,0.0,0.0,19.189594268798828,0.0,0.0,0.0,0.3314359486103058,4.0,0.0,1.0
288240,293.0223083496094,297.1499938964844,293.1499938964844,0.3375323414802551,-6029.08740234375,304.1515808105469,0.9990000128746032,0.4860282838344574,0.3833942711353302,293.068603515625,297.1499938964844,293.1499938964844,0.1477035582065582,-3296.59716796875,304.1476135253906,0.8046884536743164,0.2198782861232757,0.2096966654062271,292.984130859375,297.1499938964844,293.1499938964844,0.0729233920574188,-1391.7916259765625,304.1397705078125,0.6671475768089294,0.125333771109581,0.0885851308703422,293.0023193359375,297.1499938964844,293.1499938964844,0.1121795624494552,-2644.934326171875,304.14166259765625,0.7474574446678162,0.1764138489961624,0.1683215498924255,293.193359375,297.1499938964844,293.1499938964844,0.0053517315536737,-1963.7039794921875,298.1314697265625,0.4797472655773163,0.050000000745058,0.2331240475177765,291.1741027832031,291.1499938964844,270.3844299316406,269.9843444824219,283.3300170898437,293.3236999511719,291.1736755371094,1.0,0.2818703353404999,0.9890397787094116,0.9890397787094116,1.0,1.0,-1.2998976707458496,0.5670439600944519,0.7328537702560425,0.2573487758636474,0.0,0.0,0.4519928395748138,55.49126815795898,58.0,4.943308830261231,-10293.1572265625,247.3632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,306.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.455078125,18000.0,0.0,0.0,0.237803041934967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805178999900818,0.3805228769779205,-4.983270173397614e-06,0.0,0.0002413398469798,0.0,0.0,19.189594268798828,0.0,0.0,0.0,0.3314359486103058,4.0,0.0,1.0
288300,293.0255126953125,297.1499938964844,293.1499938964844,0.3378796279430389,-6034.41845703125,304.150634765625,0.9990000128746032,0.4870200157165527,0.38369020819664,293.0736694335937,297.1499938964844,293.1499938964844,0.1477982848882675,-3298.285400390625,304.1478881835937,0.8045596480369568,0.2199132740497589,0.2097603380680084,292.9901123046875,297.1499938964844,293.1499938964844,0.073700338602066,-1402.7257080078125,304.1402282714844,0.6687411069869995,0.1262599527835846,0.0892611891031265,293.0082092285156,297.1499938964844,293.1499938964844,0.1128014400601387,-2656.70166015625,304.1420288085937,0.7482787370681763,0.1771291196346283,0.1690335422754287,293.1974182128906,297.1499938964844,293.1499938964844,0.0053360071033239,-1958.88525390625,298.1119384765625,0.479611337184906,0.050000000745058,0.2331365942955017,291.17156982421875,291.1499938964844,270.3933410644531,269.9909973144531,283.3387451171875,293.33367919921875,291.171142578125,1.0,0.2822679579257965,0.9886963963508606,0.9886963963508606,1.0,1.0,-1.3020099401474,0.5680068731307983,0.7340030074119568,0.2578758895397186,0.0,0.0,0.4508064389228821,55.59105682373047,58.0,-0.3455114662647247,-10291.4140625,248.3925323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,306.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.259765625,18000.0,0.0,0.0,0.2373234182596206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784871995449066,0.3784921765327453,-4.972887381882174e-06,0.0,0.0002408530999673,0.0,0.0,19.03037452697754,0.0,0.0,0.0,0.3308079242706299,4.0,0.0,1.0
288360,293.0302429199219,297.1499938964844,293.1499938964844,0.3389295935630798,-6050.0576171875,304.14862060546875,0.9990000128746032,0.4876684248447418,0.3846827745437622,293.0787048339844,297.1499938964844,293.1499938964844,0.147846519947052,-3299.13134765625,304.1481628417969,0.8038678169250488,0.2198881208896637,0.2097747772932052,292.99615478515625,297.1499938964844,293.1499938964844,0.0744167640805244,-1412.824462890625,304.1407165527344,0.6697695255279541,0.1271001249551773,0.0898857116699218,293.0140991210937,297.1499938964844,293.1499938964844,0.1133707463741302,-2667.451416015625,304.1424560546875,0.7485790252685547,0.1777699291706085,0.1696841567754745,293.2015686035156,297.1499938964844,293.1499938964844,0.0053201443515717,-1954.001953125,298.0915222167969,0.4791545569896698,0.050000000745058,0.2331788390874862,291.1693420410156,291.1499938964844,270.40240478515625,269.99774169921875,283.3479309082031,293.3448486328125,291.1689147949219,1.0,0.2829436659812927,0.9884089231491088,0.9884089231491088,1.0,1.0,-1.3047995567321775,0.5692821145057678,0.7355173826217651,0.2585789561271667,0.0,0.0,0.4497423470020294,55.8601188659668,61.0,-3.2173373699188232,-10294.8564453125,250.06082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,306.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.55078125,18000.0,0.0,0.0,0.2367865592241287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768662214279175,0.3768711686134338,-4.964647359884111e-06,0.0,0.0002403082471573,0.0,0.0,18.903959274291992,0.0,0.0,0.0,0.3302994668483734,4.0,0.0,1.0
288420,293.04412841796875,297.1499938964844,293.1499938964844,0.3429737091064453,-6109.52001953125,304.14227294921875,0.9990000128746032,0.4878953993320465,0.388467937707901,293.0887756347656,297.1499938964844,293.1499938964844,0.1478313952684402,-3298.857666015625,304.1488037109375,0.8010091185569763,0.2196526825428009,0.2096465229988098,293.0084533691406,297.1499938964844,293.1499938964844,0.0756653100252151,-1430.4852294921875,304.1417236328125,0.6702563762664795,0.1285055130720138,0.0909584611654281,293.0259094238281,297.1499938964844,293.1499938964844,0.1143646240234375,-2686.20947265625,304.143310546875,0.7477849721908569,0.1788180321455001,0.1707840710878372,293.2102355957031,297.1499938964844,293.1499938964844,0.0052880188450217,-1944.2476806640625,298.0467224121094,0.4773952662944793,0.050000000745058,0.2333410233259201,291.1630554199219,291.1499938964844,270.4208374023437,270.01153564453125,283.36767578125,293.37060546875,291.162353515625,1.0,0.2849961221218109,0.9878340363502502,0.9878340363502502,1.0,1.0,-1.3119910955429075,0.5725741982460022,0.7394168376922607,0.2604013681411743,0.0,0.0,0.4483911693096161,56.83883285522461,64.0,-8.086721420288086,-10310.3984375,255.02569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767639160156,306.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.783203125,18000.0,0.0,0.0,0.2356306165456771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745033144950866,0.374508261680603,-4.952373274136335e-06,0.0,0.0002391351154074,0.0,0.0,18.719614028930664,0.0,0.0,0.0,0.3295644521713257,4.0,0.0,1.0
288480,293.04412841796875,297.1499938964844,293.1499938964844,0.3429737091064453,-6109.52001953125,304.14227294921875,0.9990000128746032,0.4878953993320465,0.388467937707901,293.0887756347656,297.1499938964844,293.1499938964844,0.1478313952684402,-3298.857666015625,304.1488037109375,0.8010091185569763,0.2196526825428009,0.2096465229988098,293.0084533691406,297.1499938964844,293.1499938964844,0.0756653100252151,-1430.4852294921875,304.1417236328125,0.6702563762664795,0.1285055130720138,0.0909584611654281,293.0259094238281,297.1499938964844,293.1499938964844,0.1143646240234375,-2686.20947265625,304.143310546875,0.7477849721908569,0.1788180321455001,0.1707840710878372,293.2102355957031,297.1499938964844,293.1499938964844,0.0052880188450217,-1944.2476806640625,298.0467224121094,0.4773952662944793,0.050000000745058,0.2333410233259201,291.1630554199219,291.1499938964844,270.4208374023437,270.01153564453125,283.36767578125,293.37060546875,291.162353515625,1.0,0.2849961221218109,0.9878340363502502,0.9878340363502502,1.0,1.0,-1.3119910955429075,0.5725741982460022,0.7394168376922607,0.2604013681411743,0.0,0.0,0.4483911693096161,56.83883285522461,64.0,-8.086721420288086,-10310.3984375,255.02569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767639160156,306.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.783203125,18000.0,0.0,0.0,0.2356306165456771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745033144950866,0.374508261680603,-4.952373274136335e-06,0.0,0.0002391351154074,0.0,0.0,18.719614028930664,0.0,0.0,0.0,0.3295644521713257,4.0,0.0,1.0
288540,293.063232421875,297.1499938964844,293.1499938964844,0.3491765260696411,-6199.64501953125,304.1344909667969,0.9990000128746032,0.4867151975631714,0.3942099809646606,293.09881591796875,297.1499938964844,293.1499938964844,0.1476444005966186,-3295.520751953125,304.1495056152344,0.7965404391288757,0.2191709131002426,0.2093036025762558,293.02099609375,297.1499938964844,293.1499938964844,0.0766511857509613,-1444.474853515625,304.1428527832031,0.6689430475234985,0.1295437663793563,0.0917876884341239,293.03778076171875,297.1499938964844,293.1499938964844,0.1151439398527145,-2700.894287109375,304.1442565917969,0.7454483509063721,0.1795547008514404,0.1716074347496032,293.2193603515625,297.1499938964844,293.1499938964844,0.0052546197548508,-1934.1558837890625,297.9970092773437,0.4746596813201904,0.050000000745058,0.2335901409387588,291.15545654296875,291.1499938964844,270.439697265625,270.025634765625,283.3890991210937,293.400146484375,291.15478515625,1.0,0.2877901196479797,0.9872591495513916,0.9872591495513916,1.0,1.0,-1.3207542896270752,0.5765913128852844,0.7441630363464355,0.2626299858093261,0.0,0.0,0.448176771402359,58.30736923217773,67.0,-9.91160011291504,-10339.3193359375,261.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.23450767993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737249076366424,0.3737298548221588,-4.946576154907234e-06,0.0,0.0002379954821662,0.0,0.0,18.65315818786621,0.0,0.0,0.0,0.3292961120605469,4.0,0.0,1.0
288600,293.063232421875,297.1499938964844,293.1499938964844,0.3491765260696411,-6199.64501953125,304.1344909667969,0.9990000128746032,0.4867151975631714,0.3942099809646606,293.09881591796875,297.1499938964844,293.1499938964844,0.1476444005966186,-3295.520751953125,304.1495056152344,0.7965404391288757,0.2191709131002426,0.2093036025762558,293.02099609375,297.1499938964844,293.1499938964844,0.0766511857509613,-1444.474853515625,304.1428527832031,0.6689430475234985,0.1295437663793563,0.0917876884341239,293.03778076171875,297.1499938964844,293.1499938964844,0.1151439398527145,-2700.894287109375,304.1442565917969,0.7454483509063721,0.1795547008514404,0.1716074347496032,293.2193603515625,297.1499938964844,293.1499938964844,0.0052546197548508,-1934.1558837890625,297.9970092773437,0.4746596813201904,0.050000000745058,0.2335901409387588,291.15545654296875,291.1499938964844,270.439697265625,270.025634765625,283.3890991210937,293.400146484375,291.15478515625,1.0,0.2877901196479797,0.9872591495513916,0.9872591495513916,1.0,1.0,-1.3207542896270752,0.5765913128852844,0.7441630363464355,0.2626299858093261,0.0,0.0,0.448176771402359,58.30736923217773,67.0,-9.91160011291504,-10339.3193359375,261.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.23450767993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737249076366424,0.3737298548221588,-4.946576154907234e-06,0.0,0.0002379954821662,0.0,0.0,18.65315818786621,0.0,0.0,0.0,0.3292961120605469,4.0,0.0,1.0
288660,293.0865478515625,297.1499938964844,293.1499938964844,0.3570720851421356,-6313.12744140625,304.12652587890625,0.9990000128746032,0.4841943681240082,0.4014569520950317,293.1087646484375,297.1499938964844,293.1499938964844,0.1472649425268173,-3288.722412109375,304.1502990722656,0.7908523082733154,0.2184490263462066,0.2087470591068267,293.03375244140625,297.1499938964844,293.1499938964844,0.077369786798954,-1454.6815185546875,304.14404296875,0.6661932468414307,0.1302288472652435,0.0923781991004943,293.0496520996094,297.1499938964844,293.1499938964844,0.1156941726803779,-2711.225830078125,304.1452331542969,0.7419335246086121,0.1799902915954589,0.1721581518650055,293.2289123535156,297.1499938964844,293.1499938964844,0.005219152662903,-1923.34033203125,297.94305419921875,0.4710523784160614,0.050000000745058,0.2339098304510116,291.14825439453125,291.1499938964844,270.4589538574219,270.0400085449219,283.4118347167969,293.4324951171875,291.1476745605469,1.0,0.2911350727081299,0.98659086227417,0.98659086227417,1.0,1.0,-1.3305387496948242,0.58107990026474,0.7494588494300842,0.2651210725307464,0.0,0.0,0.4488947689533233,60.16991424560547,55.0,-9.865514755249023,-10376.431640625,269.8750305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455505371094,306.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.2335700839757919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742935061454773,0.3742984533309936,-4.946835360897239e-06,0.0,0.0002370439324295,0.0,0.0,18.688201904296875,0.0,0.0,0.0,0.329433262348175,4.0,0.0,1.0
288720,293.0865478515625,297.1499938964844,293.1499938964844,0.3570720851421356,-6313.12744140625,304.12652587890625,0.9990000128746032,0.4841943681240082,0.4014569520950317,293.1087646484375,297.1499938964844,293.1499938964844,0.1472649425268173,-3288.722412109375,304.1502990722656,0.7908523082733154,0.2184490263462066,0.2087470591068267,293.03375244140625,297.1499938964844,293.1499938964844,0.077369786798954,-1454.6815185546875,304.14404296875,0.6661932468414307,0.1302288472652435,0.0923781991004943,293.0496520996094,297.1499938964844,293.1499938964844,0.1156941726803779,-2711.225830078125,304.1452331542969,0.7419335246086121,0.1799902915954589,0.1721581518650055,293.2289123535156,297.1499938964844,293.1499938964844,0.005219152662903,-1923.34033203125,297.94305419921875,0.4710523784160614,0.050000000745058,0.2339098304510116,291.14825439453125,291.1499938964844,270.4589538574219,270.0400085449219,283.4118347167969,293.4324951171875,291.1476745605469,1.0,0.2911350727081299,0.98659086227417,0.98659086227417,1.0,1.0,-1.3305387496948242,0.58107990026474,0.7494588494300842,0.2651210725307464,0.0,0.0,0.4488947689533233,60.16991424560547,55.0,-9.865514755249023,-10376.431640625,269.8750305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455505371094,306.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.2335700839757919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742935061454773,0.3742984533309936,-4.946835360897239e-06,0.0,0.0002370439324295,0.0,0.0,18.688201904296875,0.0,0.0,0.0,0.329433262348175,4.0,0.0,1.0
288780,293.10260009765625,297.1499938964844,293.1499938964844,0.3536316752433777,-6258.98095703125,304.14068603515625,0.9990000128746032,0.4825027883052826,0.3977488875389099,293.1181945800781,297.1499938964844,293.1499938964844,0.1464824378490448,-3274.405517578125,304.1515197753906,0.7922894954681396,0.2175831347703933,0.2079159766435623,293.0458984375,297.1499938964844,293.1499938964844,0.0777079835534095,-1459.3212890625,304.1454772949219,0.6691815257072449,0.1307094842195511,0.0927060171961784,293.0609741210937,297.1499938964844,293.1499938964844,0.1158477589488029,-2713.812255859375,304.1465759277344,0.7444095611572266,0.1802376210689544,0.1723851859569549,293.2384948730469,297.1499938964844,293.1499938964844,0.0051675704307854,-1906.1458740234373,297.8914489746094,0.4729228913784027,0.050000000745058,0.2337454110383987,291.1531066894531,291.1499938964844,270.47857666015625,270.0546875,283.43316650390625,293.4515991210937,291.15478515625,1.0,0.2889467477798462,0.985922634601593,0.985922634601593,1.0,1.0,-1.325568914413452,0.5787501335144043,0.7468187212944031,0.2638985812664032,0.0,0.0,0.4484977424144745,59.215274810791016,43.0,9.535042762756348,-10357.56640625,265.71832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,306.7352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.2328518778085708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748440146446228,0.3748489916324615,-4.950516540702665e-06,0.0,0.0002363150560995,0.0,0.0,18.73381233215332,0.0,0.0,0.0,0.329586923122406,4.0,0.0,1.0
288840,293.10260009765625,297.1499938964844,293.1499938964844,0.3536316752433777,-6258.98095703125,304.14068603515625,0.9990000128746032,0.4825027883052826,0.3977488875389099,293.1181945800781,297.1499938964844,293.1499938964844,0.1464824378490448,-3274.405517578125,304.1515197753906,0.7922894954681396,0.2175831347703933,0.2079159766435623,293.0458984375,297.1499938964844,293.1499938964844,0.0777079835534095,-1459.3212890625,304.1454772949219,0.6691815257072449,0.1307094842195511,0.0927060171961784,293.0609741210937,297.1499938964844,293.1499938964844,0.1158477589488029,-2713.812255859375,304.1465759277344,0.7444095611572266,0.1802376210689544,0.1723851859569549,293.2384948730469,297.1499938964844,293.1499938964844,0.0051675704307854,-1906.1458740234373,297.8914489746094,0.4729228913784027,0.050000000745058,0.2337454110383987,291.1531066894531,291.1499938964844,270.47857666015625,270.0546875,283.43316650390625,293.4515991210937,291.15478515625,1.0,0.2889467477798462,0.985922634601593,0.985922634601593,1.0,1.0,-1.325568914413452,0.5787501335144043,0.7468187212944031,0.2638985812664032,0.0,0.0,0.4484977424144745,59.215274810791016,43.0,9.535042762756348,-10357.56640625,265.71832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,306.7352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.2328518778085708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748440146446228,0.3748489916324615,-4.950516540702665e-06,0.0,0.0002363150560995,0.0,0.0,18.73381233215332,0.0,0.0,0.0,0.329586923122406,4.0,0.0,1.0
288900,293.1027526855469,297.1499938964844,293.1499938964844,0.3476609587669372,-6170.35546875,304.1532592773437,0.9990000128746032,0.4830693900585174,0.3920307159423828,293.1224365234375,297.1499938964844,293.1499938964844,0.145960122346878,-3264.77294921875,304.1521911621094,0.795624852180481,0.2171490788459777,0.2074502259492874,293.0512084960937,297.1499938964844,293.1499938964844,0.0777990221977233,-1460.4647216796875,304.1461181640625,0.6729457974433899,0.1309824883937835,0.0928441286087036,293.0660705566406,297.1499938964844,293.1499938964844,0.1158100068569183,-2712.839599609375,304.14727783203125,0.7479149699211121,0.1803621798753738,0.1724445223808288,293.2431030273437,297.1499938964844,293.1499938964844,0.0051350835710763,-1894.80712890625,297.86846923828125,0.4757087528705597,0.050000000745058,0.2334949970245361,291.1627502441406,291.1499938964844,270.4884948730469,270.0621032714844,283.44012451171875,293.4508972167969,291.1645202636719,1.0,0.2862386405467987,0.9855884909629822,0.9855884909629822,1.0,1.0,-1.318084716796875,0.575294554233551,0.7427902221679688,0.2619781196117401,0.0,0.0,0.4466787576675415,57.759864807128906,43.0,17.70517349243164,-10309.8134765625,259.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,306.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.2324828505516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731727302074432,0.3731776773929596,-4.9473283070256e-06,0.0,0.0002359405334573,0.0,0.0,18.6225528717041,0.0,0.0,0.0,0.3291425704956054,4.0,0.0,1.0
288960,293.0977478027344,297.1499938964844,293.1499938964844,0.3394206762313843,-6049.0146484375,304.16766357421875,0.9990000128746032,0.4846442341804504,0.3841851353645324,293.1263427734375,297.1499938964844,293.1499938964844,0.1454297453165054,-3255.009521484375,304.1527709960937,0.8005359172821045,0.2167347222566604,0.2069780826568603,293.055908203125,297.1499938964844,293.1499938964844,0.0779085233807563,-1461.883056640625,304.1466369628906,0.6781787872314453,0.1313137263059616,0.093001440167427,293.0707092285156,297.1499938964844,293.1499938964844,0.1157687604427337,-2711.818603515625,304.1478576660156,0.7528606057167053,0.1805144101381302,0.172503188252449,293.2474060058594,297.1499938964844,293.1499938964844,0.0051008081063628,-1882.827880859375,297.84552001953125,0.479383647441864,0.050000000745058,0.2331573367118835,291.1725158691406,291.1499938964844,270.4985046386719,270.0695495605469,283.444580078125,293.4438781738281,291.17431640625,1.0,0.2826108932495117,0.985296368598938,0.985296368598938,1.0,1.0,-1.3079564571380615,0.570629358291626,0.7373270988464355,0.2593781054019928,0.0,0.0,0.4442015588283539,55.79765319824219,46.0,22.551612854003903,-10243.4638671875,251.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456726074219,306.73699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.693359375,18000.0,0.0,0.0,0.2320333868265152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704168796539306,0.3704217970371246,-4.939195605402347e-06,0.0,0.0002354844036744,0.0,0.0,18.430145263671875,0.0,0.0,0.0,0.3283814489841461,4.0,0.0,1.0
289020,293.0840759277344,297.1499938964844,293.1499938964844,0.3296786248683929,-5908.177734375,304.1774597167969,0.9990000128746032,0.4887526929378509,0.375249981880188,293.13330078125,297.1499938964844,293.1499938964844,0.1445697546005249,-3239.36181640625,304.1532592773437,0.8058743476867676,0.2159176766872406,0.2061286717653274,293.0639038085937,297.1499938964844,293.1499938964844,0.0783473402261734,-1468.017333984375,304.1470031738281,0.6850703358650208,0.1320734322071075,0.0934586375951767,293.0789489746094,297.1499938964844,293.1499938964844,0.1158744618296623,-2713.58447265625,304.1483459472656,0.7589843273162842,0.1808495074510574,0.1727371662855148,293.2553100585937,297.1499938964844,293.1499938964844,0.0050407527014613,-1862.3726806640625,297.7950439453125,0.4834422469139099,0.050000000745058,0.2327812016010284,291.18292236328125,291.1499938964844,270.51873779296875,270.08465576171875,283.4493713378906,293.4286193847656,291.1826477050781,1.0,0.2789761424064636,0.98471200466156,0.98471200466156,1.0,1.0,-1.296582579612732,0.56541907787323,0.7311634421348572,0.2563705444335937,0.0,0.0,0.4388185441493988,53.60923767089844,49.0,10.071127891540527,-10127.3037109375,241.9457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840026855469,306.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.35546875,18000.0,0.0,0.0,0.2307992428541183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631346821784973,0.3631395697593689,-4.9123686949315015e-06,0.0,0.0002342318912269,0.0,0.0,17.909048080444336,0.0,0.0,0.0,0.3263246715068817,4.0,0.0,1.0
289080,293.0840759277344,297.1499938964844,293.1499938964844,0.3296786248683929,-5908.177734375,304.1774597167969,0.9990000128746032,0.4887526929378509,0.375249981880188,293.13330078125,297.1499938964844,293.1499938964844,0.1445697546005249,-3239.36181640625,304.1532592773437,0.8058743476867676,0.2159176766872406,0.2061286717653274,293.0639038085937,297.1499938964844,293.1499938964844,0.0783473402261734,-1468.017333984375,304.1470031738281,0.6850703358650208,0.1320734322071075,0.0934586375951767,293.0789489746094,297.1499938964844,293.1499938964844,0.1158744618296623,-2713.58447265625,304.1483459472656,0.7589843273162842,0.1808495074510574,0.1727371662855148,293.2553100585937,297.1499938964844,293.1499938964844,0.0050407527014613,-1862.3726806640625,297.7950439453125,0.4834422469139099,0.050000000745058,0.2327812016010284,291.18292236328125,291.1499938964844,270.51873779296875,270.08465576171875,283.4493713378906,293.4286193847656,291.1826477050781,1.0,0.2789761424064636,0.98471200466156,0.98471200466156,1.0,1.0,-1.296582579612732,0.56541907787323,0.7311634421348572,0.2563705444335937,0.0,0.0,0.4388185441493988,53.60923767089844,49.0,10.071127891540527,-10127.3037109375,241.9457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840026855469,306.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.35546875,18000.0,0.0,0.0,0.2307992428541183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631346821784973,0.3631395697593689,-4.9123686949315015e-06,0.0,0.0002342318912269,0.0,0.0,17.909048080444336,0.0,0.0,0.0,0.3263246715068817,4.0,0.0,1.0
289140,293.0774230957031,297.1499938964844,293.1499938964844,0.3251091241836548,-5844.43603515625,304.1757202148437,0.9990000128746032,0.4917890727519989,0.3711413443088531,293.1397705078125,297.1499938964844,293.1499938964844,0.1438784450292587,-3227.028076171875,304.1533203125,0.8077499270439148,0.2150313109159469,0.2052794992923736,293.0714111328125,297.1499938964844,293.1499938964844,0.078886941075325,-1475.7606201171875,304.1470947265625,0.688975989818573,0.1327330023050308,0.0939218550920486,293.0866394042969,297.1499938964844,293.1499938964844,0.1161073669791221,-2718.01513671875,304.1485290527344,0.7620704770088196,0.1810936331748962,0.1729637682437896,293.262451171875,297.1499938964844,293.1499938964844,0.004989159759134,-1845.6094970703125,297.7368469238281,0.4852882921695709,0.050000000745058,0.2326112240552902,291.17889404296875,291.1499938964844,270.5392150878906,270.09991455078125,283.4573059082031,293.4230041503906,291.1784362792969,1.0,0.2772532403469085,0.9841277003288268,0.9841277003288268,1.0,1.0,-1.2912532091140747,0.5629724860191345,0.7282806634902954,0.2549538910388946,0.0,0.0,0.4352171719074249,52.61782836914063,52.0,-1.652748465538025,-10057.8896484375,237.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,306.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.013671875,18000.0,0.0,0.0,0.2292259931564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578059077262878,0.3578107953071594,-4.887971044809092e-06,0.0,0.0002326352405361,0.0,0.0,17.517181396484375,0.0,0.0,0.0,0.3247462809085846,4.0,0.0,1.0
289200,293.0774230957031,297.1499938964844,293.1499938964844,0.3251091241836548,-5844.43603515625,304.1757202148437,0.9990000128746032,0.4917890727519989,0.3711413443088531,293.1397705078125,297.1499938964844,293.1499938964844,0.1438784450292587,-3227.028076171875,304.1533203125,0.8077499270439148,0.2150313109159469,0.2052794992923736,293.0714111328125,297.1499938964844,293.1499938964844,0.078886941075325,-1475.7606201171875,304.1470947265625,0.688975989818573,0.1327330023050308,0.0939218550920486,293.0866394042969,297.1499938964844,293.1499938964844,0.1161073669791221,-2718.01513671875,304.1485290527344,0.7620704770088196,0.1810936331748962,0.1729637682437896,293.262451171875,297.1499938964844,293.1499938964844,0.004989159759134,-1845.6094970703125,297.7368469238281,0.4852882921695709,0.050000000745058,0.2326112240552902,291.17889404296875,291.1499938964844,270.5392150878906,270.09991455078125,283.4573059082031,293.4230041503906,291.1784362792969,1.0,0.2772532403469085,0.9841277003288268,0.9841277003288268,1.0,1.0,-1.2912532091140747,0.5629724860191345,0.7282806634902954,0.2549538910388946,0.0,0.0,0.4352171719074249,52.61782836914063,52.0,-1.652748465538025,-10057.8896484375,237.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,306.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.013671875,18000.0,0.0,0.0,0.2292259931564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578059077262878,0.3578107953071594,-4.887971044809092e-06,0.0,0.0002326352405361,0.0,0.0,17.517181396484375,0.0,0.0,0.0,0.3247462809085846,4.0,0.0,1.0
289260,293.0785827636719,297.1499938964844,293.1499938964844,0.3243246972560882,-5836.3623046875,304.1683654785156,0.9990000128746032,0.493408739566803,0.3706497550010681,293.1460876464844,297.1499938964844,293.1499938964844,0.1431495249271392,-3214.043701171875,304.1534423828125,0.8068724274635315,0.2140082269906997,0.204346090555191,293.0791320800781,297.1499938964844,293.1499938964844,0.0793115720152854,-1481.88427734375,304.1473693847656,0.6901870965957642,0.1331568211317062,0.0942608267068862,293.0942687988281,297.1499938964844,293.1499938964844,0.1162635833024978,-2721.03369140625,304.14874267578125,0.7625495195388794,0.1811507642269134,0.1730631440877914,293.2693786621094,297.1499938964844,293.1499938964844,0.0049403184093534,-1829.8980712890625,297.6754150390625,0.4855089783668518,0.050000000745058,0.2325910478830337,291.1722106933594,291.1499938964844,270.5599365234375,270.11529541015625,283.4688720703125,293.4266662597656,291.1714172363281,1.0,0.2770443856716156,0.9837019443511964,0.9837019443511964,1.0,1.0,-1.2900428771972656,0.5624179244041443,0.7276250123977661,0.2545996010303497,0.0,0.0,0.4326697587966919,52.49036407470703,55.0,-8.231382369995117,-10016.1845703125,237.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48419189453125,306.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.470703125,18000.0,0.0,0.0,0.2275084555149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539355099201202,0.3539403975009918,-4.870130396739114e-06,0.0,0.0002308921539224,0.0,0.0,17.235042572021484,0.0,0.0,0.0,0.3236045241355896,4.0,0.0,1.0
289320,293.0785827636719,297.1499938964844,293.1499938964844,0.3243246972560882,-5836.3623046875,304.1683654785156,0.9990000128746032,0.493408739566803,0.3706497550010681,293.1460876464844,297.1499938964844,293.1499938964844,0.1431495249271392,-3214.043701171875,304.1534423828125,0.8068724274635315,0.2140082269906997,0.204346090555191,293.0791320800781,297.1499938964844,293.1499938964844,0.0793115720152854,-1481.88427734375,304.1473693847656,0.6901870965957642,0.1331568211317062,0.0942608267068862,293.0942687988281,297.1499938964844,293.1499938964844,0.1162635833024978,-2721.03369140625,304.14874267578125,0.7625495195388794,0.1811507642269134,0.1730631440877914,293.2693786621094,297.1499938964844,293.1499938964844,0.0049403184093534,-1829.8980712890625,297.6754150390625,0.4855089783668518,0.050000000745058,0.2325910478830337,291.1722106933594,291.1499938964844,270.5599365234375,270.11529541015625,283.4688720703125,293.4266662597656,291.1714172363281,1.0,0.2770443856716156,0.9837019443511964,0.9837019443511964,1.0,1.0,-1.2900428771972656,0.5624179244041443,0.7276250123977661,0.2545996010303497,0.0,0.0,0.4326697587966919,52.49036407470703,55.0,-8.231382369995117,-10016.1845703125,237.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48419189453125,306.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.470703125,18000.0,0.0,0.0,0.2275084555149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539355099201202,0.3539403975009918,-4.870130396739114e-06,0.0,0.0002308921539224,0.0,0.0,17.235042572021484,0.0,0.0,0.0,0.3236045241355896,4.0,0.0,1.0
289380,293.0869445800781,297.1499938964844,293.1499938964844,0.3266744315624237,-5873.7392578125,304.1582946777344,0.9990000128746032,0.4935320317745209,0.3730774521827698,293.1524658203125,297.1499938964844,293.1499938964844,0.1423294246196746,-3199.40673828125,304.1536560058594,0.8036475777626038,0.2128146737813949,0.2032833099365234,293.0873107910156,297.1499938964844,293.1499938964844,0.0795596465468406,-1485.485595703125,304.1478271484375,0.6890146136283875,0.1332978159189224,0.0944266691803932,293.1020812988281,297.1499938964844,293.1499938964844,0.1162856072187423,-2721.52880859375,304.1491394042969,0.7607864141464233,0.1809806227684021,0.1729800403118133,293.2763977050781,297.1499938964844,293.1499938964844,0.004892379976809,-1814.5352783203125,297.6104431152344,0.484419047832489,0.050000000745058,0.2326911985874176,291.1638488769531,291.1499938964844,270.5808410644531,270.1307983398437,283.4835510253906,293.4378662109375,291.1630859375,1.0,0.2780230045318603,0.9832761883735656,0.9832761883735656,1.0,1.0,-1.291899800300598,0.5632689595222473,0.728630781173706,0.2550318837165832,0.0,0.0,0.4313842058181762,53.05290222167969,58.0,-10.819457054138184,-9998.4130859375,238.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.109375,18000.0,0.0,0.0,0.2258151322603225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517533242702484,0.3517581820487976,-4.858934062212938e-06,0.0,0.0002291736600454,0.0,0.0,17.073402404785156,0.0,0.0,0.0,0.3229448497295379,4.0,0.0,1.0
289440,293.0869445800781,297.1499938964844,293.1499938964844,0.3266744315624237,-5873.7392578125,304.1582946777344,0.9990000128746032,0.4935320317745209,0.3730774521827698,293.1524658203125,297.1499938964844,293.1499938964844,0.1423294246196746,-3199.40673828125,304.1536560058594,0.8036475777626038,0.2128146737813949,0.2032833099365234,293.0873107910156,297.1499938964844,293.1499938964844,0.0795596465468406,-1485.485595703125,304.1478271484375,0.6890146136283875,0.1332978159189224,0.0944266691803932,293.1020812988281,297.1499938964844,293.1499938964844,0.1162856072187423,-2721.52880859375,304.1491394042969,0.7607864141464233,0.1809806227684021,0.1729800403118133,293.2763977050781,297.1499938964844,293.1499938964844,0.004892379976809,-1814.5352783203125,297.6104431152344,0.484419047832489,0.050000000745058,0.2326911985874176,291.1638488769531,291.1499938964844,270.5808410644531,270.1307983398437,283.4835510253906,293.4378662109375,291.1630859375,1.0,0.2780230045318603,0.9832761883735656,0.9832761883735656,1.0,1.0,-1.291899800300598,0.5632689595222473,0.728630781173706,0.2550318837165832,0.0,0.0,0.4313842058181762,53.05290222167969,58.0,-10.819457054138184,-9998.4130859375,238.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.109375,18000.0,0.0,0.0,0.2258151322603225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517533242702484,0.3517581820487976,-4.858934062212938e-06,0.0,0.0002291736600454,0.0,0.0,17.073402404785156,0.0,0.0,0.0,0.3229448497295379,4.0,0.0,1.0
289500,293.0935363769531,297.1499938964844,293.1499938964844,0.328824520111084,-5906.36572265625,304.15289306640625,0.9990000128746032,0.493039458990097,0.3751894235610962,293.1557006835937,297.1499938964844,293.1499938964844,0.1418709754943847,-3191.1982421875,304.1538391113281,0.8013013601303101,0.2121492773294448,0.2026960849761963,293.091552734375,297.1499938964844,293.1499938964844,0.0796065628528595,-1486.176513671875,304.14813232421875,0.6876616477966309,0.1332579404115677,0.0944389253854751,293.1060485839844,297.1499938964844,293.1499938964844,0.1162336096167564,-2720.5810546875,304.1493835449219,0.7592054605484009,0.1808059960603714,0.1728626489639282,293.280029296875,297.1499938964844,293.1499938964844,0.0048683076165616,-1806.792724609375,297.5767517089844,0.4834696054458618,0.050000000745058,0.232778862118721,291.15972900390625,291.1499938964844,270.5913391113281,270.1385803222656,283.4918212890625,293.4457702636719,291.1589660644531,1.0,0.2788704633712768,0.9830633401870728,0.9830633401870728,1.0,1.0,-1.293708562850952,0.5640981793403625,0.7296103835105896,0.255473643541336,0.0,0.0,0.4311502277851105,53.54843521118164,58.0,-11.155389785766602,-9996.1171875,240.72999572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,306.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.021484375,18000.0,0.0,0.0,0.2250277251005172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351221352815628,0.3512262105941772,-4.855689894611714e-06,0.0,0.0002283745416207,0.0,0.0,17.032482147216797,0.0,0.0,0.0,0.3227762579917907,4.0,0.0,1.0
289560,293.1015014648437,297.1499938964844,293.1499938964844,0.3315306007862091,-5946.83154296875,304.1474609375,0.9990000128746032,0.4921898245811462,0.3778042793273926,293.158935546875,297.1499938964844,293.1499938964844,0.1413776278495788,-3182.34716796875,304.1540222167969,0.7985478043556213,0.21143738925457,0.2020698487758636,293.09588623046875,297.1499938964844,293.1499938964844,0.0796006023883819,-1486.1060791015625,304.14849853515625,0.6858699917793274,0.1331449151039123,0.0944034308195114,293.1100769042969,297.1499938964844,293.1499938964844,0.116137608885765,-2718.7978515625,304.1496887207031,0.7572377324104309,0.1805716156959533,0.1726934760808944,293.2837219238281,297.1499938964844,293.1499938964844,0.0048440005630254,-1798.9464111328125,297.5422668457031,0.4822906255722046,0.050000000745058,0.2328880578279495,291.1557312011719,291.1499938964844,270.6018981933594,270.1463928222656,283.50067138671875,293.45489501953125,291.155029296875,1.0,0.2799156904220581,0.9827826023101808,0.9827826023101808,1.0,1.0,-1.29598069190979,0.5651383399963379,0.7308422923088074,0.2560324668884277,0.0,0.0,0.4311694204807281,54.16628646850586,61.0,-11.105774879455566,-9997.3154296875,242.9482269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,306.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.2243021875619888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510307371616363,0.3510355949401855,-4.853856808040291e-06,0.0,0.0002276382147101,0.0,0.0,17.01569938659668,0.0,0.0,0.0,0.3227055966854095,4.0,0.0,1.0
289620,293.1211242675781,297.1499938964844,293.1499938964844,0.338388592004776,-6047.833984375,304.13690185546875,0.9990000128746032,0.4894473850727081,0.3843216598033905,293.1655578613281,297.1499938964844,293.1499938964844,0.1402786672115326,-3162.570556640625,304.1545104980469,0.7920175194740295,0.2098728269338607,0.2006962895393371,293.1048583984375,297.1499938964844,293.1499938964844,0.0794258862733841,-1483.6207275390625,304.1492919921875,0.6811528205871582,0.1327009499073028,0.0941880196332931,293.1182556152344,297.1499938964844,293.1499938964844,0.1158078238368034,-2712.61279296875,304.1503295898437,0.7523433566093445,0.1799240410327911,0.1721972823143005,293.2914428710937,297.1499938964844,293.1499938964844,0.0047942725941538,-1782.778564453125,297.4707946777344,0.4793210029602051,0.050000000745058,0.2331635355949401,291.1484069824219,291.1499938964844,270.623046875,270.1620178222656,283.5196533203125,293.4762268066406,291.1477966308594,1.0,0.2825058400630951,0.9822210669517516,0.9822210669517516,1.0,1.0,-1.3016310930252075,0.5677269101142883,0.7339041829109192,0.2574336230754852,0.0,0.0,0.4318818151950836,55.72416305541992,64.0,-10.18796443939209,-10008.1611328125,248.5425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,306.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.223093032836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515812158584595,0.3515860736370086,-4.8540914576733485e-06,0.0,0.0002264110662508,0.0,0.0,17.04806900024414,0.0,0.0,0.0,0.3228316307067871,4.0,0.0,1.0
289680,293.1211242675781,297.1499938964844,293.1499938964844,0.338388592004776,-6047.833984375,304.13690185546875,0.9990000128746032,0.4894473850727081,0.3843216598033905,293.1655578613281,297.1499938964844,293.1499938964844,0.1402786672115326,-3162.570556640625,304.1545104980469,0.7920175194740295,0.2098728269338607,0.2006962895393371,293.1048583984375,297.1499938964844,293.1499938964844,0.0794258862733841,-1483.6207275390625,304.1492919921875,0.6811528205871582,0.1327009499073028,0.0941880196332931,293.1182556152344,297.1499938964844,293.1499938964844,0.1158078238368034,-2712.61279296875,304.1503295898437,0.7523433566093445,0.1799240410327911,0.1721972823143005,293.2914428710937,297.1499938964844,293.1499938964844,0.0047942725941538,-1782.778564453125,297.4707946777344,0.4793210029602051,0.050000000745058,0.2331635355949401,291.1484069824219,291.1499938964844,270.623046875,270.1620178222656,283.5196533203125,293.4762268066406,291.1477966308594,1.0,0.2825058400630951,0.9822210669517516,0.9822210669517516,1.0,1.0,-1.3016310930252075,0.5677269101142883,0.7339041829109192,0.2574336230754852,0.0,0.0,0.4318818151950836,55.72416305541992,64.0,-10.18796443939209,-10008.1611328125,248.5425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,306.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.223093032836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515812158584595,0.3515860736370086,-4.8540914576733485e-06,0.0,0.0002264110662508,0.0,0.0,17.04806900024414,0.0,0.0,0.0,0.3228316307067871,4.0,0.0,1.0
289740,293.144775390625,297.1499938964844,293.1499938964844,0.3468260467052459,-6170.259765625,304.1272277832031,0.9990000128746032,0.48538938164711,0.3922114372253418,293.1722412109375,297.1499938964844,293.1499938964844,0.1390273422002792,-3139.970458984375,304.15509033203125,0.7844520807266235,0.2081241905689239,0.1991613656282425,293.1140441894531,297.1499938964844,293.1499938964844,0.0790368989109993,-1478.053955078125,304.1501770019531,0.6752346754074097,0.1319772750139236,0.0937849506735801,293.1265563964844,297.1499938964844,293.1499938964844,0.1152946799993515,-2702.939208984375,304.1510925292969,0.746493399143219,0.1790454983711242,0.1714942753314972,293.2995300292969,297.1499938964844,293.1499938964844,0.0047426484525203,-1765.81494140625,297.3960876464844,0.4756226241588592,0.050000000745058,0.2335033267736435,291.1422424316406,291.1499938964844,270.6443176269531,270.1776733398437,283.5399780273437,293.5006408691406,291.1417236328125,1.0,0.2856197953224182,0.9816595315933228,0.9816595315933228,1.0,1.0,-1.3083391189575195,0.5708026885986328,0.7375364303588867,0.2591065466403961,0.0,0.0,0.4333439767360687,57.64241409301758,67.0,-8.697336196899414,-10027.2177734375,255.39431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,306.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2222715467214584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531825244426727,0.3531873822212219,-4.8588135541649535e-06,0.0,0.0002255773579236,0.0,0.0,17.15531349182129,0.0,0.0,0.0,0.3232617676258087,4.0,0.0,1.0
289800,293.144775390625,297.1499938964844,293.1499938964844,0.3468260467052459,-6170.259765625,304.1272277832031,0.9990000128746032,0.48538938164711,0.3922114372253418,293.1722412109375,297.1499938964844,293.1499938964844,0.1390273422002792,-3139.970458984375,304.15509033203125,0.7844520807266235,0.2081241905689239,0.1991613656282425,293.1140441894531,297.1499938964844,293.1499938964844,0.0790368989109993,-1478.053955078125,304.1501770019531,0.6752346754074097,0.1319772750139236,0.0937849506735801,293.1265563964844,297.1499938964844,293.1499938964844,0.1152946799993515,-2702.939208984375,304.1510925292969,0.746493399143219,0.1790454983711242,0.1714942753314972,293.2995300292969,297.1499938964844,293.1499938964844,0.0047426484525203,-1765.81494140625,297.3960876464844,0.4756226241588592,0.050000000745058,0.2335033267736435,291.1422424316406,291.1499938964844,270.6443176269531,270.1776733398437,283.5399780273437,293.5006408691406,291.1417236328125,1.0,0.2856197953224182,0.9816595315933228,0.9816595315933228,1.0,1.0,-1.3083391189575195,0.5708026885986328,0.7375364303588867,0.2591065466403961,0.0,0.0,0.4333439767360687,57.64241409301758,67.0,-8.697336196899414,-10027.2177734375,255.39431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,306.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2222715467214584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531825244426727,0.3531873822212219,-4.8588135541649535e-06,0.0,0.0002255773579236,0.0,0.0,17.15531349182129,0.0,0.0,0.0,0.3232617676258087,4.0,0.0,1.0
289860,293.1715393066406,297.1499938964844,293.1499938964844,0.3564970791339874,-6308.83251953125,304.1187744140625,0.9990000128746032,0.4800965487957001,0.4011359810829162,293.178955078125,297.1499938964844,293.1499938964844,0.1376236081123352,-3114.532470703125,304.1557312011719,0.7761952877044678,0.2061969935894012,0.1974670886993408,293.1234130859375,297.1499938964844,293.1499938964844,0.0784387364983558,-1469.48876953125,304.151123046875,0.6684438586235046,0.1309872269630432,0.0932011902332305,293.1349182128906,297.1499938964844,293.1499938964844,0.1146010085940361,-2689.82373046875,304.1518859863281,0.7399991154670715,0.177945464849472,0.1705902814865112,293.3079833984375,297.1499938964844,293.1499938964844,0.0046887593343853,-1747.9073486328125,297.31817626953125,0.471217006444931,0.050000000745058,0.2338960170745849,291.1373596191406,291.1499938964844,270.6656188964844,270.1933288574219,283.5612487792969,293.5271301269531,291.1369934082031,1.0,0.2891190946102142,0.981027603149414,0.981027603149414,1.0,1.0,-1.3157033920288086,0.5741804242134094,0.7415229678153992,0.260947048664093,0.0,0.0,0.4353755712509155,59.85400772094727,55.0,-6.915876865386963,-10051.76953125,263.22662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,306.6233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.05078125,18000.0,0.0,0.0,0.2218866348266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556155860424042,0.3556204438209533,-4.867221832682844e-06,0.0,0.0002251867263112,0.0,0.0,17.322877883911133,0.0,0.0,0.0,0.3239364624023437,4.0,0.0,1.0
