time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1715393066406,297.1499938964844,293.1499938964844,0.3564970791339874,-6308.83251953125,304.1187744140625,0.9990000128746032,0.4800965487957001,0.4011359810829162,293.178955078125,297.1499938964844,293.1499938964844,0.1376236081123352,-3114.532470703125,304.1557312011719,0.7761952877044678,0.2061969935894012,0.1974670886993408,293.1234130859375,297.1499938964844,293.1499938964844,0.0784387364983558,-1469.48876953125,304.151123046875,0.6684438586235046,0.1309872269630432,0.0932011902332305,293.1349182128906,297.1499938964844,293.1499938964844,0.1146010085940361,-2689.82373046875,304.1518859863281,0.7399991154670715,0.177945464849472,0.1705902814865112,293.3079833984375,297.1499938964844,293.1499938964844,0.0046887593343853,-1747.9073486328125,297.31817626953125,0.471217006444931,0.050000000745058,0.2338960170745849,291.1373596191406,291.1499938964844,270.6656188964844,270.1933288574219,283.5612487792969,293.5271301269531,291.1369934082031,1.0,0.2891190946102142,0.981027603149414,0.981027603149414,1.0,1.0,-1.3157033920288086,0.5741804242134094,0.7415229678153992,0.260947048664093,0.0,0.0,0.4353755712509155,59.85400772094727,55.0,-6.915876865386963,-10051.76953125,263.22662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,306.6233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.05078125,18000.0,0.0,0.0,0.2218866348266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556155860424042,0.3556204438209533,-4.867221832682844e-06,0.0,0.0002251867263112,0.0,0.0,17.322877883911133,0.0,0.0,0.0,0.3239364624023437,4.0,0.0,1.0
289980,293.1901550292969,297.1499938964844,293.1499938964844,0.3544768393039703,-6274.27685546875,304.1331787109375,0.9990000128746032,0.4757305383682251,0.3987449407577514,293.18524169921875,297.1499938964844,293.1499938964844,0.1358800530433654,-3082.56982421875,304.15673828125,0.7752088904380798,0.2041899561882019,0.1955552846193313,293.1322021484375,297.1499938964844,293.1499938964844,0.0775208622217178,-1456.2198486328125,304.1522827148437,0.6678563356399536,0.1298759430646896,0.0924127548933029,293.14276123046875,297.1499938964844,293.1499938964844,0.1135701462626457,-2670.054931640625,304.1529846191406,0.7398102283477783,0.1767347753047943,0.1694346666336059,293.3164367675781,297.1499938964844,293.1499938964844,0.0046208719722926,-1724.1448974609375,297.2438659667969,0.4724264442920685,0.050000000745058,0.2337900251150131,291.1448059082031,291.1499938964844,270.6869506835937,270.2089233398437,283.58056640625,293.53961181640625,291.146728515625,1.0,0.2869501709938049,0.9803956747055054,0.9803956747055054,1.0,1.0,-1.308087706565857,0.5706456899642944,0.7374419569969177,0.2590316534042358,0.0,0.0,0.4359099864959717,59.16997909545898,43.0,13.119900703430176,-10020.5322265625,258.6947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,306.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8671875,18000.0,0.0,0.0,0.2218664139509201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575149178504944,0.3575198054313659,-4.876818366028601e-06,0.0,0.0002251662081107,0.0,0.0,17.46409034729004,0.0,0.0,0.0,0.3244836330413818,4.0,0.0,1.0
290040,293.1901550292969,297.1499938964844,293.1499938964844,0.3544768393039703,-6274.27685546875,304.1331787109375,0.9990000128746032,0.4757305383682251,0.3987449407577514,293.18524169921875,297.1499938964844,293.1499938964844,0.1358800530433654,-3082.56982421875,304.15673828125,0.7752088904380798,0.2041899561882019,0.1955552846193313,293.1322021484375,297.1499938964844,293.1499938964844,0.0775208622217178,-1456.2198486328125,304.1522827148437,0.6678563356399536,0.1298759430646896,0.0924127548933029,293.14276123046875,297.1499938964844,293.1499938964844,0.1135701462626457,-2670.054931640625,304.1529846191406,0.7398102283477783,0.1767347753047943,0.1694346666336059,293.3164367675781,297.1499938964844,293.1499938964844,0.0046208719722926,-1724.1448974609375,297.2438659667969,0.4724264442920685,0.050000000745058,0.2337900251150131,291.1448059082031,291.1499938964844,270.6869506835937,270.2089233398437,283.58056640625,293.53961181640625,291.146728515625,1.0,0.2869501709938049,0.9803956747055054,0.9803956747055054,1.0,1.0,-1.308087706565857,0.5706456899642944,0.7374419569969177,0.2590316534042358,0.0,0.0,0.4359099864959717,59.16997909545898,43.0,13.119900703430176,-10020.5322265625,258.6947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,306.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8671875,18000.0,0.0,0.0,0.2218664139509201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575149178504944,0.3575198054313659,-4.876818366028601e-06,0.0,0.0002251662081107,0.0,0.0,17.46409034729004,0.0,0.0,0.0,0.3244836330413818,4.0,0.0,1.0
290100,293.1914367675781,297.1499938964844,293.1499938964844,0.349122941493988,-6194.1162109375,304.14599609375,0.9990000128746032,0.4749662280082702,0.3935970962047577,293.1879272460937,297.1499938964844,293.1499938964844,0.1349051594734192,-3064.561767578125,304.15728759765625,0.7773032188415527,0.2032107710838318,0.1945715546607971,293.1358947753906,297.1499938964844,293.1499938964844,0.0770030617713928,-1448.6947021484375,304.1528015136719,0.6698762774467468,0.1293777525424957,0.0920104533433914,293.14617919921875,297.1499938964844,293.1499938964844,0.1129624545574188,-2658.3037109375,304.1535339355469,0.7419871091842651,0.176155686378479,0.1688264906406402,293.3204345703125,297.1499938964844,293.1499938964844,0.0045813149772584,-1709.823486328125,297.21014404296875,0.4749568104743957,0.050000000745058,0.2335639148950576,291.15582275390625,291.1499938964844,270.6976013183594,270.2167053222656,283.58624267578125,293.5353088378906,291.1578369140625,1.0,0.2842157185077667,0.9800796508789062,0.9800796508789062,1.0,1.0,-1.2992457151412964,0.5665762424468994,0.732669472694397,0.2567636370658874,0.0,0.0,0.4344201982021332,57.82471466064453,43.0,21.486740112304688,-9967.224609375,252.2712554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,306.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51953125,18000.0,0.0,0.0,0.2218748778104782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564157485961914,0.3564206063747406,-4.8764050006866455e-06,0.0,0.0002251747937407,0.0,0.0,17.39889907836914,0.0,0.0,0.0,0.3242237865924835,4.0,0.0,1.0
290160,293.1875,297.1499938964844,293.1499938964844,0.3414402902126312,-6080.4638671875,304.1606750488281,0.9990000128746032,0.4752097725868225,0.3862693905830383,293.1902770996094,297.1499938964844,293.1499938964844,0.133937656879425,-3046.681640625,304.15771484375,0.7809567451477051,0.2022688090801239,0.1935970485210418,293.13897705078125,297.1499938964844,293.1499938964844,0.0765153169631958,-1441.6181640625,304.1531677246094,0.673354983329773,0.1289528161287307,0.0916375890374183,293.1491394042969,297.1499938964844,293.1499938964844,0.1123647689819336,-2646.747314453125,304.15399169921875,0.7455625534057617,0.1756201535463333,0.1682321727275848,293.3241882324219,297.1499938964844,293.1499938964844,0.0045401682145893,-1694.9010009765625,297.17657470703125,0.4784212410449981,0.050000000745058,0.2332471162080764,291.1669311523437,291.1499938964844,270.708251953125,270.2244567871094,283.5892639160156,293.5244445800781,291.16900634765625,1.0,0.2805381417274475,0.9798099994659424,0.9798099994659424,1.0,1.0,-1.2877408266067505,0.5612920522689819,0.7264487743377686,0.2538168430328369,0.0,0.0,0.432175874710083,55.95505905151367,31.0,26.413055419921875,-9895.5673828125,243.7646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,306.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.50390625,18000.0,0.0,0.0,0.2218089997768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541403710842132,0.3541452586650848,-4.870951215707464e-06,0.0,0.0002251079422421,0.0,0.0,17.24951934814453,0.0,0.0,0.0,0.3236311674118042,4.0,0.0,1.0
290220,293.16485595703125,297.1499938964844,293.1499938964844,0.3198109269142151,-5762.23876953125,304.1932373046875,0.9990000128746032,0.4788137078285217,0.3658275902271271,293.1937866210937,297.1499938964844,293.1499938964844,0.1320503652095794,-3011.730712890625,304.1582946777344,0.7930020093917847,0.2005361318588256,0.1917311400175094,293.1431884765625,297.1499938964844,293.1499938964844,0.0756766051054,-1429.4425048828125,304.15350341796875,0.6848616600036621,0.1283737272024154,0.0910340249538421,293.1536560058594,297.1499938964844,293.1499938964844,0.1112323403358459,-2624.808837890625,304.154541015625,0.7571320533752441,0.1747237741947174,0.1671475023031234,293.3305969238281,297.1499938964844,293.1499938964844,0.0044547258876264,-1663.6949462890625,297.1117248535156,0.4876765608787536,0.050000000745058,0.2323948293924331,291.1912536621094,291.1499938964844,270.7294921875,270.2398986816406,283.588134765625,293.48553466796875,291.1936340332031,1.0,0.2707412242889404,0.9792705774307252,0.9792705774307252,1.0,1.0,-1.2579172849655151,0.547630786895752,0.7102864980697632,0.2462032884359359,0.0,0.0,0.4250766932964325,50.950321197509766,34.0,32.944313049316406,-9707.6396484375,221.98587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718200683594,306.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.85546875,18000.0,0.0,0.0,0.2212469279766082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346412181854248,0.3464170396327972,-4.847297986998456e-06,0.0,0.0002245375071652,0.0,0.0,16.73069190979004,0.0,0.0,0.0,0.3215467035770416,4.0,0.0,1.0
290280,293.16485595703125,297.1499938964844,293.1499938964844,0.3198109269142151,-5762.23876953125,304.1932373046875,0.9990000128746032,0.4788137078285217,0.3658275902271271,293.1937866210937,297.1499938964844,293.1499938964844,0.1320503652095794,-3011.730712890625,304.1582946777344,0.7930020093917847,0.2005361318588256,0.1917311400175094,293.1431884765625,297.1499938964844,293.1499938964844,0.0756766051054,-1429.4425048828125,304.15350341796875,0.6848616600036621,0.1283737272024154,0.0910340249538421,293.1536560058594,297.1499938964844,293.1499938964844,0.1112323403358459,-2624.808837890625,304.154541015625,0.7571320533752441,0.1747237741947174,0.1671475023031234,293.3305969238281,297.1499938964844,293.1499938964844,0.0044547258876264,-1663.6949462890625,297.1117248535156,0.4876765608787536,0.050000000745058,0.2323948293924331,291.1912536621094,291.1499938964844,270.7294921875,270.2398986816406,283.588134765625,293.48553466796875,291.1936340332031,1.0,0.2707412242889404,0.9792705774307252,0.9792705774307252,1.0,1.0,-1.2579172849655151,0.547630786895752,0.7102864980697632,0.2462032884359359,0.0,0.0,0.4250766932964325,50.950321197509766,34.0,32.944313049316406,-9707.6396484375,221.98587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718200683594,306.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.85546875,18000.0,0.0,0.0,0.2212469279766082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346412181854248,0.3464170396327972,-4.847297986998456e-06,0.0,0.0002245375071652,0.0,0.0,16.73069190979004,0.0,0.0,0.0,0.3215467035770416,4.0,0.0,1.0
290340,293.1347045898437,297.1499938964844,293.1499938964844,0.3038489818572998,-5530.1904296875,304.2048034667969,0.9990000128746032,0.4845619797706604,0.3511639833450317,293.1960754394531,297.1499938964844,293.1499938964844,0.130482405424118,-2982.850341796875,304.1581115722656,0.8018466830253601,0.1989593803882599,0.1900934278964996,293.1454467773437,297.1499938964844,293.1499938964844,0.0752087831497192,-1422.716796875,304.1531066894531,0.6940158605575562,0.1280825436115265,0.0907032638788223,293.1567077636719,297.1499938964844,293.1499938964844,0.1104119941592216,-2609.049560546875,304.15435791015625,0.7661712169647217,0.1740101277828216,0.166319653391838,293.3356018066406,297.1499938964844,293.1499938964844,0.004377722274512,-1636.0169677734375,297.0433654785156,0.4943977892398834,0.050000000745058,0.2318121194839477,291.205810546875,291.1499938964844,270.75067138671875,270.25518798828125,283.5820007324219,293.443603515625,291.2056884765625,1.0,0.264231264591217,0.9787311553955078,0.9787311553955078,1.0,1.0,-1.2362523078918457,0.5377609133720398,0.6984914541244507,0.2406068593263626,0.0,0.0,0.4163353443145752,47.51370620727539,37.0,15.7866849899292,-9524.5888671875,207.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466491699219,306.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.181640625,18000.0,0.0,0.0,0.2198791354894638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335427850484848,0.3354326784610748,-4.809054189536255e-06,0.0,0.0002231493708677,0.0,0.0,15.992643356323242,0.0,0.0,0.0,0.3185869455337524,4.0,0.0,1.0
290400,293.1347045898437,297.1499938964844,293.1499938964844,0.3038489818572998,-5530.1904296875,304.2048034667969,0.9990000128746032,0.4845619797706604,0.3511639833450317,293.1960754394531,297.1499938964844,293.1499938964844,0.130482405424118,-2982.850341796875,304.1581115722656,0.8018466830253601,0.1989593803882599,0.1900934278964996,293.1454467773437,297.1499938964844,293.1499938964844,0.0752087831497192,-1422.716796875,304.1531066894531,0.6940158605575562,0.1280825436115265,0.0907032638788223,293.1567077636719,297.1499938964844,293.1499938964844,0.1104119941592216,-2609.049560546875,304.15435791015625,0.7661712169647217,0.1740101277828216,0.166319653391838,293.3356018066406,297.1499938964844,293.1499938964844,0.004377722274512,-1636.0169677734375,297.0433654785156,0.4943977892398834,0.050000000745058,0.2318121194839477,291.205810546875,291.1499938964844,270.75067138671875,270.25518798828125,283.5820007324219,293.443603515625,291.2056884765625,1.0,0.264231264591217,0.9787311553955078,0.9787311553955078,1.0,1.0,-1.2362523078918457,0.5377609133720398,0.6984914541244507,0.2406068593263626,0.0,0.0,0.4163353443145752,47.51370620727539,37.0,15.7866849899292,-9524.5888671875,207.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466491699219,306.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.181640625,18000.0,0.0,0.0,0.2198791354894638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335427850484848,0.3354326784610748,-4.809054189536255e-06,0.0,0.0002231493708677,0.0,0.0,15.992643356323242,0.0,0.0,0.0,0.3185869455337524,4.0,0.0,1.0
290460,293.1132507324219,297.1499938964844,293.1499938964844,0.2941766381263733,-5391.89208984375,304.2024230957031,0.9990000128746032,0.4893179535865783,0.3423661589622497,293.1980285644531,297.1499938964844,293.1499938964844,0.1291903257369995,-2959.300537109375,304.1575622558594,0.8065849542617798,0.1973990947008133,0.1885539591312408,293.1474304199219,297.1499938964844,293.1499938964844,0.0749552696943283,-1419.2154541015625,304.1524963378906,0.6996373534202576,0.127794861793518,0.0904618203639984,293.15936279296875,297.1499938964844,293.1499938964844,0.1098311319947242,-2598.13330078125,304.15386962890625,0.771577775478363,0.1733007878065109,0.1655889749526977,293.3397827148437,297.1499938964844,293.1499938964844,0.0043104793876409,-1612.669189453125,296.9660949707031,0.498622179031372,0.050000000745058,0.2314739823341369,291.2027282714844,291.1499938964844,270.771728515625,270.27032470703125,283.5805358886719,293.4155578613281,291.20220947265625,1.0,0.2601299881935119,0.9785289168357848,0.9785289168357848,1.0,1.0,-1.2222685813903809,0.5314027667045593,0.6908657550811768,0.2370210736989975,0.0,0.0,0.4094732105731964,45.5018196105957,40.0,0.2434979826211929,-9398.0732421875,198.2321929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,306.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3125,18000.0,0.0,0.0,0.2177759855985641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264248073101043,0.3264295756816864,-4.773117780132452e-06,0.0,0.0002210149395978,0.0,0.0,15.386404991149902,0.0,0.0,0.0,0.3161103427410126,4.0,0.0,1.0
290520,293.1132507324219,297.1499938964844,293.1499938964844,0.2941766381263733,-5391.89208984375,304.2024230957031,0.9990000128746032,0.4893179535865783,0.3423661589622497,293.1980285644531,297.1499938964844,293.1499938964844,0.1291903257369995,-2959.300537109375,304.1575622558594,0.8065849542617798,0.1973990947008133,0.1885539591312408,293.1474304199219,297.1499938964844,293.1499938964844,0.0749552696943283,-1419.2154541015625,304.1524963378906,0.6996373534202576,0.127794861793518,0.0904618203639984,293.15936279296875,297.1499938964844,293.1499938964844,0.1098311319947242,-2598.13330078125,304.15386962890625,0.771577775478363,0.1733007878065109,0.1655889749526977,293.3397827148437,297.1499938964844,293.1499938964844,0.0043104793876409,-1612.669189453125,296.9660949707031,0.498622179031372,0.050000000745058,0.2314739823341369,291.2027282714844,291.1499938964844,270.771728515625,270.27032470703125,283.5805358886719,293.4155578613281,291.20220947265625,1.0,0.2601299881935119,0.9785289168357848,0.9785289168357848,1.0,1.0,-1.2222685813903809,0.5314027667045593,0.6908657550811768,0.2370210736989975,0.0,0.0,0.4094732105731964,45.5018196105957,40.0,0.2434979826211929,-9398.0732421875,198.2321929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,306.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3125,18000.0,0.0,0.0,0.2177759855985641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264248073101043,0.3264295756816864,-4.773117780132452e-06,0.0,0.0002210149395978,0.0,0.0,15.386404991149902,0.0,0.0,0.0,0.3161103427410126,4.0,0.0,1.0
290580,293.1015625,297.1499938964844,293.1499938964844,0.2892454266548157,-5323.9326171875,304.19305419921875,0.9990000128746032,0.4926395714282989,0.3381059169769287,293.2001037597656,297.1499938964844,293.1499938964844,0.1279360353946685,-2936.4404296875,304.1571350097656,0.8077347874641418,0.1957607269287109,0.186997041106224,293.14996337890625,297.1499938964844,293.1499938964844,0.0746654793620109,-1415.2265625,304.15216064453125,0.7019107937812805,0.1273478418588638,0.0901584476232528,293.1622619628906,297.1499938964844,293.1499938964844,0.1092544123530387,-2587.325439453125,304.153564453125,0.7736139297485352,0.1724768429994583,0.1648103594779968,293.3436889648437,297.1499938964844,293.1499938964844,0.0042474931105971,-1590.9700927734375,296.8856811523437,0.5007419586181641,0.050000000745058,0.2313133925199508,291.19549560546875,291.1499938964844,270.7926025390625,270.2852783203125,283.583984375,293.40008544921875,291.19451904296875,1.0,0.2579647004604339,0.9783266186714172,0.9783266186714172,1.0,1.0,-1.213792324066162,0.5275557041168213,0.6862366199493408,0.2348394393920898,0.0,0.0,0.4038382172584533,44.52010726928711,43.0,-8.878910064697266,-9307.6953125,193.4080505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5707397460937,306.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6015625,18000.0,0.0,0.0,0.2151777297258377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190813362598419,0.3190861046314239,-4.744292255054461e-06,0.0,0.000218378030695,0.0,0.0,14.901947975158691,0.0,0.0,0.0,0.3141211867332458,4.0,0.0,1.0
290640,293.1015625,297.1499938964844,293.1499938964844,0.2892454266548157,-5323.9326171875,304.19305419921875,0.9990000128746032,0.4926395714282989,0.3381059169769287,293.2001037597656,297.1499938964844,293.1499938964844,0.1279360353946685,-2936.4404296875,304.1571350097656,0.8077347874641418,0.1957607269287109,0.186997041106224,293.14996337890625,297.1499938964844,293.1499938964844,0.0746654793620109,-1415.2265625,304.15216064453125,0.7019107937812805,0.1273478418588638,0.0901584476232528,293.1622619628906,297.1499938964844,293.1499938964844,0.1092544123530387,-2587.325439453125,304.153564453125,0.7736139297485352,0.1724768429994583,0.1648103594779968,293.3436889648437,297.1499938964844,293.1499938964844,0.0042474931105971,-1590.9700927734375,296.8856811523437,0.5007419586181641,0.050000000745058,0.2313133925199508,291.19549560546875,291.1499938964844,270.7926025390625,270.2852783203125,283.583984375,293.40008544921875,291.19451904296875,1.0,0.2579647004604339,0.9783266186714172,0.9783266186714172,1.0,1.0,-1.213792324066162,0.5275557041168213,0.6862366199493408,0.2348394393920898,0.0,0.0,0.4038382172584533,44.52010726928711,43.0,-8.878910064697266,-9307.6953125,193.4080505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5707397460937,306.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6015625,18000.0,0.0,0.0,0.2151777297258377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190813362598419,0.3190861046314239,-4.744292255054461e-06,0.0,0.000218378030695,0.0,0.0,14.901947975158691,0.0,0.0,0.0,0.3141211867332458,4.0,0.0,1.0
290700,293.0992431640625,297.1499938964844,293.1499938964844,0.2883099019527435,-5312.58642578125,304.1869201660156,0.9990000128746032,0.493710994720459,0.337415874004364,293.2012939453125,297.1499938964844,293.1499938964844,0.1273015886545181,-2924.865966796875,304.156982421875,0.8071163296699524,0.1948953121900558,0.1861904412508011,293.15155029296875,297.1499938964844,293.1499938964844,0.0744802728295326,-1412.6680908203125,304.152099609375,0.7018742561340332,0.1270413696765899,0.0899612009525299,293.16387939453125,297.1499938964844,293.1499938964844,0.1089446768164634,-2581.516845703125,304.1534729003906,0.7734615802764893,0.1720026284456253,0.1643781810998916,293.345703125,297.1499938964844,293.1499938964844,0.0042167166247963,-1580.413330078125,296.8440246582031,0.5010904669761658,0.050000000745058,0.2312876284122467,291.1905212402344,291.1499938964844,270.802978515625,270.29266357421875,283.5873107910156,293.3963317871094,291.189453125,1.0,0.2574813663959503,0.9782254695892334,0.9782254695892334,1.0,1.0,-1.211208701133728,0.5263848304748535,0.6848238706588745,0.2341684401035308,0.0,0.0,0.4016357660293579,44.34458923339844,43.0,-11.62491512298584,-9274.8505859375,192.20411682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224060058594,306.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.994140625,18000.0,0.0,0.0,0.2137666344642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161643147468567,0.3161690533161163,-4.732588422484696e-06,0.0,0.0002169459621654,0.0,0.0,14.710890769958496,0.0,0.0,0.0,0.313332736492157,4.0,0.0,1.0
290760,293.0990905761719,297.1499938964844,293.1499938964844,0.2882560193538666,-5314.2216796875,304.1802978515625,0.9990000128746032,0.4943819642066955,0.3375564217567444,293.2025756835937,297.1499938964844,293.1499938964844,0.1266493797302246,-2912.944091796875,304.15692138671875,0.8057778477668762,0.193993791937828,0.1853580623865127,293.1533203125,297.1499938964844,293.1499938964844,0.0742567777633667,-1409.56689453125,304.1521301269531,0.7011248469352722,0.1266733258962631,0.089727334678173,293.1656494140625,297.1499938964844,293.1499938964844,0.108608677983284,-2575.197998046875,304.1534423828125,0.7726081013679504,0.1714814454317093,0.1639100164175033,293.3478088378906,297.1499938964844,293.1499938964844,0.0041862693615257,-1569.9625244140625,296.8016052246094,0.5010194182395935,0.050000000745058,0.2312929481267929,291.1852722167969,291.1499938964844,270.81329345703125,270.3000183105469,283.5915222167969,293.3948059082031,291.1841735839844,1.0,0.2573384046554565,0.9780583381652832,0.9780583381652832,1.0,1.0,-1.2095412015914917,0.5256286859512329,0.6839125752449036,0.2337278127670288,0.0,0.0,0.3998091220855713,44.34844970703125,46.0,-13.313362121582031,-9248.7666015625,191.67051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676330566406,306.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.658203125,18000.0,0.0,0.0,0.2123232185840606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137303590774536,0.3137350976467132,-4.7227172217390034e-06,0.0,0.0002154810790671,0.0,0.0,14.55209732055664,0.0,0.0,0.0,0.3126751482486725,4.0,0.0,1.0
290820,293.1048583984375,297.1499938964844,293.1499938964844,0.2904839217662811,-5351.67724609375,304.16650390625,0.9990000128746032,0.49451544880867,0.3400158584117889,293.2054748535156,297.1499938964844,293.1499938964844,0.1252743899822235,-2887.7314453125,304.1568908691406,0.8011638522148132,0.1920720338821411,0.1836016029119491,293.1575012207031,297.1499938964844,293.1499938964844,0.0736779943108558,-1401.500244140625,304.1523742675781,0.6976907849311829,0.1257416605949401,0.0891380682587623,293.1695861816406,297.1499938964844,293.1499938964844,0.1078417971730232,-2560.7138671875,304.1535949707031,0.7690441012382507,0.1702883243560791,0.1628513783216476,293.35235595703125,297.1499938964844,293.1499938964844,0.0041254591196775,-1549.0340576171875,296.7143859863281,0.4997852146625519,0.050000000745058,0.2313854843378067,291.1744384765625,291.1499938964844,270.8337707519531,270.3144836425781,283.602294921875,293.3974609375,291.17333984375,1.0,0.2579350769519806,0.977724015712738,0.977724015712738,1.0,1.0,-1.2085168361663818,0.5251653790473938,0.6833515167236328,0.2334306985139846,0.0,0.0,0.3972720503807068,44.82672500610352,49.0,-14.819703102111816,-9213.2783203125,192.322006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330322265625,306.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96875,18000.0,0.0,0.0,0.209456518292427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102234899997711,0.3102281987667084,-4.708044798462652e-06,0.0,0.0002125717437593,0.0,0.0,14.323515892028809,0.0,0.0,0.0,0.3117247223854065,4.0,0.0,1.0
290880,293.1048583984375,297.1499938964844,293.1499938964844,0.2904839217662811,-5351.67724609375,304.16650390625,0.9990000128746032,0.49451544880867,0.3400158584117889,293.2054748535156,297.1499938964844,293.1499938964844,0.1252743899822235,-2887.7314453125,304.1568908691406,0.8011638522148132,0.1920720338821411,0.1836016029119491,293.1575012207031,297.1499938964844,293.1499938964844,0.0736779943108558,-1401.500244140625,304.1523742675781,0.6976907849311829,0.1257416605949401,0.0891380682587623,293.1695861816406,297.1499938964844,293.1499938964844,0.1078417971730232,-2560.7138671875,304.1535949707031,0.7690441012382507,0.1702883243560791,0.1628513783216476,293.35235595703125,297.1499938964844,293.1499938964844,0.0041254591196775,-1549.0340576171875,296.7143859863281,0.4997852146625519,0.050000000745058,0.2313854843378067,291.1744384765625,291.1499938964844,270.8337707519531,270.3144836425781,283.602294921875,293.3974609375,291.17333984375,1.0,0.2579350769519806,0.977724015712738,0.977724015712738,1.0,1.0,-1.2085168361663818,0.5251653790473938,0.6833515167236328,0.2334306985139846,0.0,0.0,0.3972720503807068,44.82672500610352,49.0,-14.819703102111816,-9213.2783203125,192.322006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330322265625,306.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96875,18000.0,0.0,0.0,0.209456518292427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102234899997711,0.3102281987667084,-4.708044798462652e-06,0.0,0.0002125717437593,0.0,0.0,14.323515892028809,0.0,0.0,0.0,0.3117247223854065,4.0,0.0,1.0
290940,293.11767578125,297.1499938964844,293.1499938964844,0.2953340709209442,-5427.09228515625,304.1529541015625,0.9990000128746032,0.4930748045444488,0.3448883593082428,293.2088623046875,297.1499938964844,293.1499938964844,0.123785987496376,-2860.31787109375,304.1570739746094,0.7944339513778687,0.1899836957454681,0.1817093193531036,293.1624755859375,297.1499938964844,293.1499938964844,0.0729072466492652,-1390.7286376953125,304.15289306640625,0.6920574903488159,0.1245439574122428,0.0883781686425209,293.1740417480469,297.1499938964844,293.1499938964844,0.1069318950176239,-2543.436767578125,304.1539001464844,0.76346355676651,0.1688882112503051,0.1616180092096328,293.3575134277344,297.1499938964844,293.1499938964844,0.0040639266371726,-1527.7305908203125,296.6240234375,0.4973918497562408,0.050000000745058,0.2315706461668014,291.1638488769531,291.1499938964844,270.85400390625,270.32867431640625,283.6155700683594,293.40631103515625,291.162841796875,1.0,0.2594988644123077,0.9773896932601928,0.9773896932601928,1.0,1.0,-1.2099229097366333,0.5258052945137024,0.6841176152229309,0.2337483763694763,0.0,0.0,0.3961411416530609,45.8347053527832,52.0,-14.66517448425293,-9195.779296875,194.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7596740722656,306.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.2067924737930297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084182739257812,0.3084229826927185,-4.699532382801408e-06,0.0,0.0002098680852213,0.0,0.0,14.203857421875,0.0,0.0,0.0,0.3112215101718902,4.0,0.0,1.0
291000,293.11767578125,297.1499938964844,293.1499938964844,0.2953340709209442,-5427.09228515625,304.1529541015625,0.9990000128746032,0.4930748045444488,0.3448883593082428,293.2088623046875,297.1499938964844,293.1499938964844,0.123785987496376,-2860.31787109375,304.1570739746094,0.7944339513778687,0.1899836957454681,0.1817093193531036,293.1624755859375,297.1499938964844,293.1499938964844,0.0729072466492652,-1390.7286376953125,304.15289306640625,0.6920574903488159,0.1245439574122428,0.0883781686425209,293.1740417480469,297.1499938964844,293.1499938964844,0.1069318950176239,-2543.436767578125,304.1539001464844,0.76346355676651,0.1688882112503051,0.1616180092096328,293.3575134277344,297.1499938964844,293.1499938964844,0.0040639266371726,-1527.7305908203125,296.6240234375,0.4973918497562408,0.050000000745058,0.2315706461668014,291.1638488769531,291.1499938964844,270.85400390625,270.32867431640625,283.6155700683594,293.40631103515625,291.162841796875,1.0,0.2594988644123077,0.9773896932601928,0.9773896932601928,1.0,1.0,-1.2099229097366333,0.5258052945137024,0.6841176152229309,0.2337483763694763,0.0,0.0,0.3961411416530609,45.8347053527832,52.0,-14.66517448425293,-9195.779296875,194.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7596740722656,306.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.2067924737930297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084182739257812,0.3084229826927185,-4.699532382801408e-06,0.0,0.0002098680852213,0.0,0.0,14.203857421875,0.0,0.0,0.0,0.3112215101718902,4.0,0.0,1.0
291060,293.1362609863281,297.1499938964844,293.1499938964844,0.302293598651886,-5532.46435546875,304.1404113769531,0.9990000128746032,0.4901325106620788,0.3516641855239868,293.212646484375,297.1499938964844,293.1499938964844,0.1221702918410301,-2830.42529296875,304.15740966796875,0.7861050963401794,0.1877259463071823,0.1796732693910598,293.1681213378906,297.1499938964844,293.1499938964844,0.0719352066516876,-1377.1400146484375,304.1535339355469,0.6846835613250732,0.1230836659669876,0.0874456763267517,293.178955078125,297.1499938964844,293.1499938964844,0.1058686599135398,-2523.151611328125,304.1543884277344,0.7564070820808411,0.1672817468643188,0.1602050960063934,293.3632507324219,297.1499938964844,293.1499938964844,0.0040010227821767,-1505.77978515625,296.53057861328125,0.4941635429859161,0.050000000745058,0.2318324893712997,291.1541442871094,291.1499938964844,270.8739318847656,270.3425598144531,283.6307373046875,293.4198913574219,291.1532287597656,1.0,0.2618181407451629,0.9769504070281982,0.9769504070281982,1.0,1.0,-1.2131105661392212,0.5272513628005981,0.685859203338623,0.2345153093338012,0.0,0.0,0.3962491750717163,47.27783584594727,55.0,-13.527702331542969,-9191.66796875,198.87847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459411621094,306.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.204507365822792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081132471561432,0.3081179559230804,-4.69642964162631e-06,0.0,0.0002075489755952,0.0,0.0,14.179039001464844,0.0,0.0,0.0,0.311109185218811,4.0,0.0,1.0
291120,293.1362609863281,297.1499938964844,293.1499938964844,0.302293598651886,-5532.46435546875,304.1404113769531,0.9990000128746032,0.4901325106620788,0.3516641855239868,293.212646484375,297.1499938964844,293.1499938964844,0.1221702918410301,-2830.42529296875,304.15740966796875,0.7861050963401794,0.1877259463071823,0.1796732693910598,293.1681213378906,297.1499938964844,293.1499938964844,0.0719352066516876,-1377.1400146484375,304.1535339355469,0.6846835613250732,0.1230836659669876,0.0874456763267517,293.178955078125,297.1499938964844,293.1499938964844,0.1058686599135398,-2523.151611328125,304.1543884277344,0.7564070820808411,0.1672817468643188,0.1602050960063934,293.3632507324219,297.1499938964844,293.1499938964844,0.0040010227821767,-1505.77978515625,296.53057861328125,0.4941635429859161,0.050000000745058,0.2318324893712997,291.1541442871094,291.1499938964844,270.8739318847656,270.3425598144531,283.6307373046875,293.4198913574219,291.1532287597656,1.0,0.2618181407451629,0.9769504070281982,0.9769504070281982,1.0,1.0,-1.2131105661392212,0.5272513628005981,0.685859203338623,0.2345153093338012,0.0,0.0,0.3962491750717163,47.27783584594727,55.0,-13.527702331542969,-9191.66796875,198.87847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459411621094,306.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.204507365822792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081132471561432,0.3081179559230804,-4.69642964162631e-06,0.0,0.0002075489755952,0.0,0.0,14.179039001464844,0.0,0.0,0.0,0.311109185218811,4.0,0.0,1.0
291180,293.1595153808594,297.1499938964844,293.1499938964844,0.3109358251094818,-5661.11083984375,304.1292419433594,0.9990000128746032,0.4857750535011291,0.359919011592865,293.2167663574219,297.1499938964844,293.1499938964844,0.1204222664237022,-2797.9404296875,304.1578674316406,0.7766625285148621,0.1853008866310119,0.1774916350841522,293.17431640625,297.1499938964844,293.1499938964844,0.0707607269287109,-1360.7476806640625,304.1543273925781,0.6760139465332031,0.1213706210255622,0.0863443836569786,293.18426513671875,297.1499938964844,293.1499938964844,0.1046501919627189,-2499.803955078125,304.1549377441406,0.7483585476875305,0.1654747575521469,0.1586142480373382,293.3695678710937,297.1499938964844,293.1499938964844,0.0039363112300634,-1483.0,296.43414306640625,0.4903519749641418,0.050000000745058,0.2321583330631256,291.14569091796875,291.1499938964844,270.8935241699219,270.3561096191406,283.6473388671875,293.4370422363281,291.1449279785156,1.0,0.2647202610969543,0.9765111207962036,0.9765111207962036,1.0,1.0,-1.2175596952438354,0.5292702317237854,0.68828946352005,0.235603928565979,0.0,0.0,0.3974077403545379,49.08124542236328,58.0,-11.825321197509766,-9197.46875,204.0912933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6945495605469,306.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.2027307748794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090930879116058,0.3090977966785431,-4.697988515545148e-06,0.0,0.0002057459641946,0.0,0.0,14.235288619995115,0.0,0.0,0.0,0.3113317191600799,4.0,0.0,1.0
291240,293.1595153808594,297.1499938964844,293.1499938964844,0.3109358251094818,-5661.11083984375,304.1292419433594,0.9990000128746032,0.4857750535011291,0.359919011592865,293.2167663574219,297.1499938964844,293.1499938964844,0.1204222664237022,-2797.9404296875,304.1578674316406,0.7766625285148621,0.1853008866310119,0.1774916350841522,293.17431640625,297.1499938964844,293.1499938964844,0.0707607269287109,-1360.7476806640625,304.1543273925781,0.6760139465332031,0.1213706210255622,0.0863443836569786,293.18426513671875,297.1499938964844,293.1499938964844,0.1046501919627189,-2499.803955078125,304.1549377441406,0.7483585476875305,0.1654747575521469,0.1586142480373382,293.3695678710937,297.1499938964844,293.1499938964844,0.0039363112300634,-1483.0,296.43414306640625,0.4903519749641418,0.050000000745058,0.2321583330631256,291.14569091796875,291.1499938964844,270.8935241699219,270.3561096191406,283.6473388671875,293.4370422363281,291.1449279785156,1.0,0.2647202610969543,0.9765111207962036,0.9765111207962036,1.0,1.0,-1.2175596952438354,0.5292702317237854,0.68828946352005,0.235603928565979,0.0,0.0,0.3974077403545379,49.08124542236328,58.0,-11.825321197509766,-9197.46875,204.0912933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6945495605469,306.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.2027307748794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090930879116058,0.3090977966785431,-4.697988515545148e-06,0.0,0.0002057459641946,0.0,0.0,14.235288619995115,0.0,0.0,0.0,0.3113317191600799,4.0,0.0,1.0
291300,293.17254638671875,297.1499938964844,293.1499938964844,0.3157704174518585,-5732.330078125,304.124267578125,0.9990000128746032,0.4830967485904693,0.3644856810569763,293.2189636230469,297.1499938964844,293.1499938964844,0.1194986626505851,-2780.72021484375,304.1581115722656,0.7716657519340515,0.1840274780988693,0.1763469874858856,293.1775817871094,297.1499938964844,293.1499938964844,0.0700987800955772,-1351.5284423828125,304.1547241210937,0.6713296175003052,0.1204238682985305,0.0857328698039054,293.18701171875,297.1499938964844,293.1499938964844,0.1039837226271629,-2486.99462890625,304.1552734375,0.74409019947052,0.1644990891218185,0.1577539891004562,293.3729248046875,297.1499938964844,293.1499938964844,0.0039031808264553,-1471.2589111328125,296.38482666015625,0.4882823228836059,0.050000000745058,0.232341855764389,291.1419982910156,291.1499938964844,270.9031677246094,270.3627319335937,283.65606689453125,293.4466247558594,291.1413269042969,1.0,0.2663434445858001,0.9762914776802064,0.9762914776802064,1.0,1.0,-1.2201207876205444,0.5304325819015503,0.6896881461143494,0.2362348139286041,0.0,0.0,0.3983137607574463,50.09786224365234,58.0,-10.829587936401367,-9203.20703125,207.0634613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6565856933594,306.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.12890625,18000.0,0.0,0.0,0.2020592838525772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099921941757202,0.3099968731403351,-4.70028226118302e-06,0.0,0.0002050644834525,0.0,0.0,14.289408683776855,0.0,0.0,0.0,0.3115505278110504,4.0,0.0,1.0
291360,293.1863098144531,297.1499938964844,293.1499938964844,0.3208883702754974,-5807.24169921875,304.11962890625,0.9990000128746032,0.4801053702831268,0.3692883849143982,293.22119140625,297.1499938964844,293.1499938964844,0.1185428872704505,-2762.8603515625,304.15838623046875,0.7665566802024841,0.1827151179313659,0.1751676350831985,293.180908203125,297.1499938964844,293.1499938964844,0.0693885907530784,-1341.6558837890625,304.1551818847656,0.6664847135543823,0.1194202452898025,0.0850828140974044,293.1898498535156,297.1499938964844,293.1499938964844,0.1032804921269416,-2473.451171875,304.15557861328125,0.7397136688232422,0.1634776294231414,0.1568523347377777,293.3764038085937,297.1499938964844,293.1499938964844,0.0038694830145686,-1459.2628173828125,296.3348693847656,0.4861217439174652,0.050000000745058,0.2325373440980911,291.13873291015625,291.1499938964844,270.9127502441406,270.3692932128906,283.6649780273437,293.4567565917969,291.1381225585937,1.0,0.2680587470531463,0.9760400056838988,0.9760400056838988,1.0,1.0,-1.22284197807312,0.5316669940948486,0.6911749839782715,0.2369066178798675,0.0,0.0,0.3993967771530151,51.18088912963867,61.0,-9.762481689453123,-9210.4111328125,210.2400817871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61181640625,306.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.2015384286642074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111198842525482,0.3111245930194855,-4.703448212239891e-06,0.0,0.0002045358851319,0.0,0.0,14.358235359191896,0.0,0.0,0.0,0.3118301928043365,4.0,0.0,1.0
291420,293.2157592773437,297.1499938964844,293.1499938964844,0.3318428695201874,-5966.11083984375,304.1115417480469,0.9990000128746032,0.4732194542884826,0.3794756829738617,293.2257995605469,297.1499938964844,293.1499938964844,0.1165361404418945,-2725.235595703125,304.158935546875,0.7561666369438171,0.1799764931201934,0.1727063953876495,293.187744140625,297.1499938964844,293.1499938964844,0.0678253918886184,-1320.0006103515625,304.1560363769531,0.656489372253418,0.1172487810254097,0.0836706683039665,293.1955871582031,297.1499938964844,293.1499938964844,0.1017661094665527,-2444.1962890625,304.15625,0.7307140231132507,0.161301702260971,0.1549278795719146,293.3836669921875,297.1499938964844,293.1499938964844,0.0038004149682819,-1434.51123046875,296.23291015625,0.4815358221530914,0.050000000745058,0.2329604774713516,291.1333923339844,291.1499938964844,270.9315795898437,270.382080078125,283.6832275390625,293.47821044921875,291.13299560546875,1.0,0.2717146575450897,0.9755370616912842,0.9755370616912842,1.0,1.0,-1.2286185026168823,0.534287691116333,0.6943308711051941,0.2383386790752411,0.0,0.0,0.4019832611083984,53.52386474609375,64.0,-7.488919734954834,-9228.2861328125,217.11875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059509277344,306.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.189453125,18000.0,0.0,0.0,0.200957715511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313942402601242,0.3139471113681793,-4.712035661214031e-06,0.0,0.0002039465325651,0.0,0.0,14.533053398132324,0.0,0.0,0.0,0.3125434815883636,4.0,0.0,1.0
291480,293.2157592773437,297.1499938964844,293.1499938964844,0.3318428695201874,-5966.11083984375,304.1115417480469,0.9990000128746032,0.4732194542884826,0.3794756829738617,293.2257995605469,297.1499938964844,293.1499938964844,0.1165361404418945,-2725.235595703125,304.158935546875,0.7561666369438171,0.1799764931201934,0.1727063953876495,293.187744140625,297.1499938964844,293.1499938964844,0.0678253918886184,-1320.0006103515625,304.1560363769531,0.656489372253418,0.1172487810254097,0.0836706683039665,293.1955871582031,297.1499938964844,293.1499938964844,0.1017661094665527,-2444.1962890625,304.15625,0.7307140231132507,0.161301702260971,0.1549278795719146,293.3836669921875,297.1499938964844,293.1499938964844,0.0038004149682819,-1434.51123046875,296.23291015625,0.4815358221530914,0.050000000745058,0.2329604774713516,291.1333923339844,291.1499938964844,270.9315795898437,270.382080078125,283.6832275390625,293.47821044921875,291.13299560546875,1.0,0.2717146575450897,0.9755370616912842,0.9755370616912842,1.0,1.0,-1.2286185026168823,0.534287691116333,0.6943308711051941,0.2383386790752411,0.0,0.0,0.4019832611083984,53.52386474609375,64.0,-7.488919734954834,-9228.2861328125,217.11875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059509277344,306.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.189453125,18000.0,0.0,0.0,0.200957715511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313942402601242,0.3139471113681793,-4.712035661214031e-06,0.0,0.0002039465325651,0.0,0.0,14.533053398132324,0.0,0.0,0.0,0.3125434815883636,4.0,0.0,1.0
291540,293.2470397949219,297.1499938964844,293.1499938964844,0.3435445129871368,-6133.8603515625,304.1048889160156,0.9990000128746032,0.4652106463909149,0.3902402520179748,293.23052978515625,297.1499938964844,293.1499938964844,0.1144096851348877,-2685.185546875,304.15948486328125,0.745776355266571,0.1770970970392227,0.1701156497001648,293.1947326660156,297.1499938964844,293.1499938964844,0.0660800486803054,-1295.9569091796875,304.1569519042969,0.646355152130127,0.1148759201169014,0.0821191594004631,293.2014465332031,297.1499938964844,293.1499938964844,0.1001167669892311,-2412.2041015625,304.15692138671875,0.7213888764381409,0.1589620858430862,0.1528515517711639,293.3912658691406,297.1499938964844,293.1499938964844,0.0037290246691554,-1408.71044921875,296.1285095214844,0.4765626788139343,0.050000000745058,0.233420118689537,291.1297912597656,291.1499938964844,270.95001220703125,270.3944091796875,283.70184326171875,293.5007629394531,291.1295471191406,1.0,0.2755917906761169,0.9750341176986694,0.9750341176986694,1.0,1.0,-1.2346268892288208,0.5370139479637146,0.6976129412651062,0.2398353070020675,0.0,0.0,0.4049370586872101,56.06562042236328,52.0,-5.13955545425415,-9249.3720703125,224.55723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38623046875,306.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.771484375,18000.0,0.0,0.0,0.2009695023298263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173061311244964,0.3173108696937561,-4.722952780866763e-06,0.0,0.0002039584942394,0.0,0.0,14.74464225769043,0.0,0.0,0.0,0.313409149646759,4.0,0.0,1.0
291600,293.2470397949219,297.1499938964844,293.1499938964844,0.3435445129871368,-6133.8603515625,304.1048889160156,0.9990000128746032,0.4652106463909149,0.3902402520179748,293.23052978515625,297.1499938964844,293.1499938964844,0.1144096851348877,-2685.185546875,304.15948486328125,0.745776355266571,0.1770970970392227,0.1701156497001648,293.1947326660156,297.1499938964844,293.1499938964844,0.0660800486803054,-1295.9569091796875,304.1569519042969,0.646355152130127,0.1148759201169014,0.0821191594004631,293.2014465332031,297.1499938964844,293.1499938964844,0.1001167669892311,-2412.2041015625,304.15692138671875,0.7213888764381409,0.1589620858430862,0.1528515517711639,293.3912658691406,297.1499938964844,293.1499938964844,0.0037290246691554,-1408.71044921875,296.1285095214844,0.4765626788139343,0.050000000745058,0.233420118689537,291.1297912597656,291.1499938964844,270.95001220703125,270.3944091796875,283.70184326171875,293.5007629394531,291.1295471191406,1.0,0.2755917906761169,0.9750341176986694,0.9750341176986694,1.0,1.0,-1.2346268892288208,0.5370139479637146,0.6976129412651062,0.2398353070020675,0.0,0.0,0.4049370586872101,56.06562042236328,52.0,-5.13955545425415,-9249.3720703125,224.55723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38623046875,306.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.771484375,18000.0,0.0,0.0,0.2009695023298263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173061311244964,0.3173108696937561,-4.722952780866763e-06,0.0,0.0002039584942394,0.0,0.0,14.74464225769043,0.0,0.0,0.0,0.313409149646759,4.0,0.0,1.0
