time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.26837158203125,297.1499938964844,293.1499938964844,0.3431729674339294,-6121.58544921875,304.12115478515625,0.9990000128746032,0.4583793580532074,0.3892449736595154,293.2340393066406,297.1499938964844,293.1499938964844,0.1120880618691444,-2641.047119140625,304.1601867675781,0.7426491975784302,0.1743392944335937,0.1674350649118423,293.2003479003906,297.1499938964844,293.1499938964844,0.0641270726919174,-1269.11669921875,304.1578674316406,0.6426471471786499,0.1126018613576889,0.0804727002978324,293.2059936523437,297.1499938964844,293.1499938964844,0.0982725247740745,-2376.090087890625,304.1576843261719,0.7186972498893738,0.1567268520593643,0.1506666094064712,293.3979187011719,297.1499938964844,293.1499938964844,0.0036495218519121,-1379.12109375,296.0314636230469,0.4770326018333435,0.050000000745058,0.2333772331476211,291.1382751464844,291.1499938964844,270.9681701660156,270.4063415527344,283.7169494628906,293.5072021484375,291.1404724121094,1.0,0.2736369967460632,0.9744935035705566,0.9744935035705566,1.0,1.0,-1.2255736589431765,0.5328457951545715,0.6927278637886047,0.2376221567392349,0.0,0.0,0.4062623679637909,55.70631790161133,40.0,15.161935806274414,-9217.021484375,220.6104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,306.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.2014517188072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199867606163025,0.3199914991855621,-4.734253252536291e-06,0.0,0.0002044478897005,0.0,0.0,14.92184066772461,0.0,0.0,0.0,0.3141222298145294,4.0,0.0,1.0
291720,293.26837158203125,297.1499938964844,293.1499938964844,0.3431729674339294,-6121.58544921875,304.12115478515625,0.9990000128746032,0.4583793580532074,0.3892449736595154,293.2340393066406,297.1499938964844,293.1499938964844,0.1120880618691444,-2641.047119140625,304.1601867675781,0.7426491975784302,0.1743392944335937,0.1674350649118423,293.2003479003906,297.1499938964844,293.1499938964844,0.0641270726919174,-1269.11669921875,304.1578674316406,0.6426471471786499,0.1126018613576889,0.0804727002978324,293.2059936523437,297.1499938964844,293.1499938964844,0.0982725247740745,-2376.090087890625,304.1576843261719,0.7186972498893738,0.1567268520593643,0.1506666094064712,293.3979187011719,297.1499938964844,293.1499938964844,0.0036495218519121,-1379.12109375,296.0314636230469,0.4770326018333435,0.050000000745058,0.2333772331476211,291.1382751464844,291.1499938964844,270.9681701660156,270.4063415527344,283.7169494628906,293.5072021484375,291.1404724121094,1.0,0.2736369967460632,0.9744935035705566,0.9744935035705566,1.0,1.0,-1.2255736589431765,0.5328457951545715,0.6927278637886047,0.2376221567392349,0.0,0.0,0.4062623679637909,55.70631790161133,40.0,15.161935806274414,-9217.021484375,220.6104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,306.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.2014517188072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199867606163025,0.3199914991855621,-4.734253252536291e-06,0.0,0.0002044478897005,0.0,0.0,14.92184066772461,0.0,0.0,0.0,0.3141222298145294,4.0,0.0,1.0
291780,293.2662353515625,297.1499938964844,293.1499938964844,0.3313147723674774,-5942.314453125,304.1507263183594,0.9990000128746032,0.4557671844959259,0.3776869773864746,293.2351989746094,297.1499938964844,293.1499938964844,0.1098322942852974,-2597.7978515625,304.1605529785156,0.7462829947471619,0.1719700992107391,0.1649966984987259,293.2027893066406,297.1499938964844,293.1499938964844,0.0623304061591625,-1244.499755859375,304.1582336425781,0.6452372074127197,0.1108220741152763,0.0790573731064796,293.2080383300781,297.1499938964844,293.1499938964844,0.0965040549635887,-2341.181640625,304.1580505371094,0.7225945591926575,0.1548903137445449,0.1487264633178711,293.4024353027344,297.1499938964844,293.1499938964844,0.0035631721839308,-1346.1700439453125,295.9480895996094,0.4823459088802337,0.050000000745058,0.2328859120607376,291.1623229980469,291.1499938964844,270.9862670898437,270.4179077148437,283.7207336425781,293.4854736328125,291.16473388671875,1.0,0.2673141360282898,0.9739528894424438,0.9739528894424438,1.0,1.0,-1.2041603326797483,0.5230723023414612,0.6810879707336426,0.2322815060615539,0.0,0.0,0.403020828962326,52.77477645874024,28.0,29.12305450439453,-9094.685546875,207.19314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,306.3423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.271484375,18000.0,0.0,0.0,0.2019624412059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317595511674881,0.3176002204418182,-4.732671641249908e-06,0.0,0.000204966214369,0.0,0.0,14.78818702697754,0.0,0.0,0.0,0.3135991096496582,4.0,0.0,1.0
291840,293.2662353515625,297.1499938964844,293.1499938964844,0.3313147723674774,-5942.314453125,304.1507263183594,0.9990000128746032,0.4557671844959259,0.3776869773864746,293.2351989746094,297.1499938964844,293.1499938964844,0.1098322942852974,-2597.7978515625,304.1605529785156,0.7462829947471619,0.1719700992107391,0.1649966984987259,293.2027893066406,297.1499938964844,293.1499938964844,0.0623304061591625,-1244.499755859375,304.1582336425781,0.6452372074127197,0.1108220741152763,0.0790573731064796,293.2080383300781,297.1499938964844,293.1499938964844,0.0965040549635887,-2341.181640625,304.1580505371094,0.7225945591926575,0.1548903137445449,0.1487264633178711,293.4024353027344,297.1499938964844,293.1499938964844,0.0035631721839308,-1346.1700439453125,295.9480895996094,0.4823459088802337,0.050000000745058,0.2328859120607376,291.1623229980469,291.1499938964844,270.9862670898437,270.4179077148437,283.7207336425781,293.4854736328125,291.16473388671875,1.0,0.2673141360282898,0.9739528894424438,0.9739528894424438,1.0,1.0,-1.2041603326797483,0.5230723023414612,0.6810879707336426,0.2322815060615539,0.0,0.0,0.403020828962326,52.77477645874024,28.0,29.12305450439453,-9094.685546875,207.19314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,306.3423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.271484375,18000.0,0.0,0.0,0.2019624412059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317595511674881,0.3176002204418182,-4.732671641249908e-06,0.0,0.000204966214369,0.0,0.0,14.78818702697754,0.0,0.0,0.0,0.3135991096496582,4.0,0.0,1.0
291900,293.2569274902344,297.1499938964844,293.1499938964844,0.3219282627105713,-5802.57470703125,304.16766357421875,0.9990000128746032,0.4561197757720947,0.3686858713626861,293.2349548339844,297.1499938964844,293.1499938964844,0.1087981238961219,-2577.911376953125,304.1604919433594,0.7504404187202454,0.1709420680999755,0.1638955324888229,293.20281982421875,297.1499938964844,293.1499938964844,0.0615685060620307,-1234.1090087890625,304.1581115722656,0.6487886309623718,0.1101473793387413,0.0784753561019897,293.2081298828125,297.1499938964844,293.1499938964844,0.0957156270742416,-2325.58935546875,304.15802001953125,0.7267373204231262,0.1541375964879989,0.1478819847106933,293.40380859375,297.1499938964844,293.1499938964844,0.0035196146927773,-1329.4908447265625,295.9087219238281,0.4863930344581604,0.050000000745058,0.2325134873390197,291.17498779296875,291.1499938964844,270.99530029296875,270.4235534667969,283.71881103515625,293.4654846191406,291.1776123046875,1.0,0.2627955377101898,0.9736825823783876,0.9736825823783876,1.0,1.0,-1.189876675605774,0.5165676474571228,0.6733090281486511,0.2287362962961197,0.0,0.0,0.400091290473938,50.5839729309082,28.0,32.93806076049805,-9010.01171875,197.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,306.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.509765625,18000.0,0.0,0.0,0.2020670920610427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148003816604614,0.314805120229721,-4.72593183076242e-06,0.0,0.0002050724142463,0.0,0.0,14.618592262268066,0.0,0.0,0.0,0.3129164278507232,4.0,0.0,1.0
291960,293.242431640625,297.1499938964844,293.1499938964844,0.3104764521121979,-5632.50634765625,304.1852722167969,0.9990000128746032,0.4576051533222198,0.3577675819396972,293.234130859375,297.1499938964844,293.1499938964844,0.1078304126858711,-2559.259033203125,304.16033935546875,0.7562502026557922,0.170023426413536,0.1628818660974502,293.2020568847656,297.1499938964844,293.1499938964844,0.0609082169830799,-1225.118408203125,304.1578369140625,0.6539586186408997,0.1096242442727088,0.077986940741539,293.2076110839844,297.1499938964844,293.1499938964844,0.0949960500001907,-2311.3349609375,304.1578674316406,0.7323533892631531,0.1535006910562515,0.1471311599016189,293.4045715332031,297.1499938964844,293.1499938964844,0.0034762350842356,-1312.8228759765625,295.871337890625,0.4913361072540283,0.050000000745058,0.2320737838745117,291.1884460449219,291.1499938964844,271.0043334960937,270.4291076660156,283.7147521972656,293.4402770996094,291.1911926269531,1.0,0.2574901580810547,0.9735620617866516,0.9735620617866516,1.0,1.0,-1.1735405921936035,0.5091350674629211,0.6644055247306824,0.2247293442487716,0.0,0.0,0.3961839973926544,48.0086555480957,31.0,35.7747802734375,-8911.0126953125,187.55886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,306.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.693359375,18000.0,0.0,0.0,0.2019994705915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109301328659057,0.3109348714351654,-4.7155954234767705e-06,0.0,0.0002050037874141,0.0,0.0,14.3823823928833,0.0,0.0,0.0,0.3119598627090454,4.0,0.0,1.0
292020,293.209716796875,297.1499938964844,293.1499938964844,0.2948232591152191,-5402.4619140625,304.1990051269531,0.9990000128746032,0.4619061946868896,0.3432433903217315,293.23114013671875,297.1499938964844,293.1499938964844,0.1062810197472572,-2529.508056640625,304.1594543457031,0.7640252709388733,0.168495163321495,0.1612040102481842,293.1990051269531,297.1499938964844,293.1499938964844,0.0600281246006488,-1213.2449951171875,304.1566772460937,0.6613552570343018,0.1089220717549324,0.0773362517356872,293.20538330078125,297.1499938964844,293.1499938964844,0.0939224883913993,-2290.197509765625,304.1570129394531,0.7400149703025818,0.152489423751831,0.1459804028272628,293.4046325683594,297.1499938964844,293.1499938964844,0.0033979231957346,-1283.096923828125,295.79443359375,0.4981938600540161,0.050000000745058,0.2315094619989395,291.2059326171875,291.1499938964844,271.0223083496094,270.4399719238281,283.712158203125,293.40460205078125,291.2062683105469,1.0,0.2508891820907593,0.9733209013938904,0.9733209013938904,1.0,1.0,-1.1512465476989746,0.498995304107666,0.6522513031959534,0.2193286716938018,0.0,0.0,0.3872509002685547,44.69081497192383,34.0,20.12139129638672,-8727.54296875,174.11209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,306.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.287109375,18000.0,0.0,0.0,0.2012207955121994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009163439273834,0.3009210228919983,-4.685517069447087e-06,0.0,0.0002042135165538,0.0,0.0,13.77016830444336,0.0,0.0,0.0,0.3094853162765503,4.0,0.0,1.0
292080,293.209716796875,297.1499938964844,293.1499938964844,0.2948232591152191,-5402.4619140625,304.1990051269531,0.9990000128746032,0.4619061946868896,0.3432433903217315,293.23114013671875,297.1499938964844,293.1499938964844,0.1062810197472572,-2529.508056640625,304.1594543457031,0.7640252709388733,0.168495163321495,0.1612040102481842,293.1990051269531,297.1499938964844,293.1499938964844,0.0600281246006488,-1213.2449951171875,304.1566772460937,0.6613552570343018,0.1089220717549324,0.0773362517356872,293.20538330078125,297.1499938964844,293.1499938964844,0.0939224883913993,-2290.197509765625,304.1570129394531,0.7400149703025818,0.152489423751831,0.1459804028272628,293.4046325683594,297.1499938964844,293.1499938964844,0.0033979231957346,-1283.096923828125,295.79443359375,0.4981938600540161,0.050000000745058,0.2315094619989395,291.2059326171875,291.1499938964844,271.0223083496094,270.4399719238281,283.712158203125,293.40460205078125,291.2062683105469,1.0,0.2508891820907593,0.9733209013938904,0.9733209013938904,1.0,1.0,-1.1512465476989746,0.498995304107666,0.6522513031959534,0.2193286716938018,0.0,0.0,0.3872509002685547,44.69081497192383,34.0,20.12139129638672,-8727.54296875,174.11209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,306.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.287109375,18000.0,0.0,0.0,0.2012207955121994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009163439273834,0.3009210228919983,-4.685517069447087e-06,0.0,0.0002042135165538,0.0,0.0,13.77016830444336,0.0,0.0,0.0,0.3094853162765503,4.0,0.0,1.0
292140,293.1843566894531,297.1499938964844,293.1499938964844,0.2849491536617279,-5259.2744140625,304.1988525390625,0.9990000128746032,0.4655504822731018,0.3342168629169464,293.2250671386719,297.1499938964844,293.1499938964844,0.1054045632481575,-2512.927734375,304.1577453613281,0.7692450284957886,0.1676669120788574,0.1601986140012741,293.1954650878906,297.1499938964844,293.1499938964844,0.0594853088259696,-1206.057373046875,304.1553649902344,0.6661763191223145,0.1083992719650268,0.0769001320004463,293.20263671875,297.1499938964844,293.1499938964844,0.0931673124432563,-2275.52001953125,304.15594482421875,0.7447881698608398,0.1516446620225906,0.145083874464035,293.4032287597656,297.1499938964844,293.1499938964844,0.0033287808764725,-1257.3797607421875,295.7120666503906,0.5027276277542114,0.050000000745058,0.2311705350875854,291.2085266113281,291.1499938964844,271.0402526855469,270.45050048828125,283.72589111328125,293.4033508300781,291.20831298828125,1.0,0.2466935664415359,0.9730797410011292,0.9730797410011292,1.0,1.0,-1.137196063995361,0.4925659596920013,0.6446301341056824,0.2160737663507461,0.0,0.0,0.3792274594306946,42.69536590576172,37.0,5.940279483795166,-8588.2314453125,166.05184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392639160156,306.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.119140625,18000.0,0.0,0.0,0.1996201872825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918046414852142,0.2918092906475067,-4.654822987504304e-06,0.0,0.0002025891153607,0.0,0.0,13.214776039123535,0.0,0.0,0.0,0.3072004020214081,4.0,0.0,1.0
292200,293.1843566894531,297.1499938964844,293.1499938964844,0.2849491536617279,-5259.2744140625,304.1988525390625,0.9990000128746032,0.4655504822731018,0.3342168629169464,293.2250671386719,297.1499938964844,293.1499938964844,0.1054045632481575,-2512.927734375,304.1577453613281,0.7692450284957886,0.1676669120788574,0.1601986140012741,293.1954650878906,297.1499938964844,293.1499938964844,0.0594853088259696,-1206.057373046875,304.1553649902344,0.6661763191223145,0.1083992719650268,0.0769001320004463,293.20263671875,297.1499938964844,293.1499938964844,0.0931673124432563,-2275.52001953125,304.15594482421875,0.7447881698608398,0.1516446620225906,0.145083874464035,293.4032287597656,297.1499938964844,293.1499938964844,0.0033287808764725,-1257.3797607421875,295.7120666503906,0.5027276277542114,0.050000000745058,0.2311705350875854,291.2085266113281,291.1499938964844,271.0402526855469,270.45050048828125,283.72589111328125,293.4033508300781,291.20831298828125,1.0,0.2466935664415359,0.9730797410011292,0.9730797410011292,1.0,1.0,-1.137196063995361,0.4925659596920013,0.6446301341056824,0.2160737663507461,0.0,0.0,0.3792274594306946,42.69536590576172,37.0,5.940279483795166,-8588.2314453125,166.05184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392639160156,306.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.119140625,18000.0,0.0,0.0,0.1996201872825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918046414852142,0.2918092906475067,-4.654822987504304e-06,0.0,0.0002025891153607,0.0,0.0,13.214776039123535,0.0,0.0,0.0,0.3072004020214081,4.0,0.0,1.0
292260,293.1676025390625,297.1499938964844,293.1499938964844,0.2796797752380371,-5185.125,304.19122314453125,0.9990000128746032,0.4680971801280975,0.3295223414897918,293.21923828125,297.1499938964844,293.1499938964844,0.1048678010702133,-2502.982177734375,304.15606689453125,0.7717745900154114,0.1669520437717437,0.1594976186752319,293.1923828125,297.1499938964844,293.1499938964844,0.0590626932680606,-1200.5635986328125,304.154296875,0.6682969927787781,0.1078767478466034,0.0765141323208808,293.2000732421875,297.1499938964844,293.1499938964844,0.0925633087754249,-2263.926513671875,304.15496826171875,0.7468103170394897,0.1508290618658065,0.1442763358354568,293.4010925292969,297.1499938964844,293.1499938964844,0.0032654525712132,-1234.2030029296875,295.6261291503906,0.5051907896995544,0.050000000745058,0.2309978604316711,291.2018127441406,291.1499938964844,271.05810546875,270.4607238769531,283.73699951171875,293.4012145996094,291.2006530761719,1.0,0.2444546371698379,0.9729615449905396,0.9729615449905396,1.0,1.0,-1.129078030586243,0.4888205528259277,0.6402575373649597,0.2142965495586395,0.0,0.0,0.3726637065410614,41.66930770874024,40.0,-7.941455841064453,-8488.099609375,161.7169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.73046875,18000.0,0.0,0.0,0.1973745375871658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840454280376434,0.2840500473976135,-4.628106125892373e-06,0.0,0.0002003100671572,0.0,0.0,12.748497009277344,0.0,0.0,0.0,0.3052772879600525,4.0,0.0,1.0
292320,293.1676025390625,297.1499938964844,293.1499938964844,0.2796797752380371,-5185.125,304.19122314453125,0.9990000128746032,0.4680971801280975,0.3295223414897918,293.21923828125,297.1499938964844,293.1499938964844,0.1048678010702133,-2502.982177734375,304.15606689453125,0.7717745900154114,0.1669520437717437,0.1594976186752319,293.1923828125,297.1499938964844,293.1499938964844,0.0590626932680606,-1200.5635986328125,304.154296875,0.6682969927787781,0.1078767478466034,0.0765141323208808,293.2000732421875,297.1499938964844,293.1499938964844,0.0925633087754249,-2263.926513671875,304.15496826171875,0.7468103170394897,0.1508290618658065,0.1442763358354568,293.4010925292969,297.1499938964844,293.1499938964844,0.0032654525712132,-1234.2030029296875,295.6261291503906,0.5051907896995544,0.050000000745058,0.2309978604316711,291.2018127441406,291.1499938964844,271.05810546875,270.4607238769531,283.73699951171875,293.4012145996094,291.2006530761719,1.0,0.2444546371698379,0.9729615449905396,0.9729615449905396,1.0,1.0,-1.129078030586243,0.4888205528259277,0.6402575373649597,0.2142965495586395,0.0,0.0,0.3726637065410614,41.66930770874024,40.0,-7.941455841064453,-8488.099609375,161.7169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.73046875,18000.0,0.0,0.0,0.1973745375871658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840454280376434,0.2840500473976135,-4.628106125892373e-06,0.0,0.0002003100671572,0.0,0.0,12.748497009277344,0.0,0.0,0.0,0.3052772879600525,4.0,0.0,1.0
292380,293.15936279296875,297.1499938964844,293.1499938964844,0.2783172130584717,-5169.30322265625,304.1796875,0.9990000128746032,0.469334989786148,0.3285099864006042,293.21514892578125,297.1499938964844,293.1499938964844,0.1042882725596427,-2492.179443359375,304.155029296875,0.7712326645851135,0.1660264581441879,0.1586764603853225,293.1900939941406,297.1499938964844,293.1499938964844,0.0586421452462673,-1195.12890625,304.153564453125,0.6677553653717041,0.1072686463594436,0.0761022120714187,293.19805908203125,297.1499938964844,293.1499938964844,0.0920031741261482,-2253.22607421875,304.1542663574219,0.7462133169174194,0.1499699652194976,0.1434709578752517,293.3988342285156,297.1499938964844,293.1499938964844,0.0032057913485914,-1212.545166015625,295.5378112792969,0.5057323575019836,0.050000000745058,0.2309610098600387,291.1900329589844,291.1499938964844,271.0758972167969,270.470703125,283.74627685546875,293.39898681640625,291.1885986328125,1.0,0.2437880188226699,0.97284334897995,0.97284334897995,1.0,1.0,-1.1253705024719238,0.4870732426643371,0.6382972598075867,0.2135839909315109,0.0,0.0,0.3680914342403412,41.42742538452149,43.0,-15.285686492919922,-8427.8154296875,160.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780944824219,306.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.623046875,18000.0,0.0,0.0,0.1947366148233413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785674929618835,0.2785720825195312,-4.608360541169532e-06,0.0,0.0001976329076569,0.0,0.0,12.421592712402344,0.0,0.0,0.0,0.303914725780487,4.0,0.0,1.0
292440,293.15936279296875,297.1499938964844,293.1499938964844,0.2783172130584717,-5169.30322265625,304.1796875,0.9990000128746032,0.469334989786148,0.3285099864006042,293.21514892578125,297.1499938964844,293.1499938964844,0.1042882725596427,-2492.179443359375,304.155029296875,0.7712326645851135,0.1660264581441879,0.1586764603853225,293.1900939941406,297.1499938964844,293.1499938964844,0.0586421452462673,-1195.12890625,304.153564453125,0.6677553653717041,0.1072686463594436,0.0761022120714187,293.19805908203125,297.1499938964844,293.1499938964844,0.0920031741261482,-2253.22607421875,304.1542663574219,0.7462133169174194,0.1499699652194976,0.1434709578752517,293.3988342285156,297.1499938964844,293.1499938964844,0.0032057913485914,-1212.545166015625,295.5378112792969,0.5057323575019836,0.050000000745058,0.2309610098600387,291.1900329589844,291.1499938964844,271.0758972167969,270.470703125,283.74627685546875,293.39898681640625,291.1885986328125,1.0,0.2437880188226699,0.97284334897995,0.97284334897995,1.0,1.0,-1.1253705024719238,0.4870732426643371,0.6382972598075867,0.2135839909315109,0.0,0.0,0.3680914342403412,41.42742538452149,43.0,-15.285686492919922,-8427.8154296875,160.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780944824219,306.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.623046875,18000.0,0.0,0.0,0.1947366148233413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785674929618835,0.2785720825195312,-4.608360541169532e-06,0.0,0.0001976329076569,0.0,0.0,12.421592712402344,0.0,0.0,0.0,0.303914725780487,4.0,0.0,1.0
292500,293.1582946777344,297.1499938964844,293.1499938964844,0.2788930833339691,-5180.0595703125,304.1732482910156,0.9990000128746032,0.4694320261478424,0.3291867971420288,293.2138671875,297.1499938964844,293.1499938964844,0.1039387732744216,-2485.599365234375,304.1547546386719,0.7698848843574524,0.1654562801122665,0.1581787317991256,293.1893005371094,297.1499938964844,293.1499938964844,0.0584094896912574,-1192.1163330078125,304.1533508300781,0.6665726900100708,0.1069163903594017,0.0758722946047782,293.19732666015625,297.1499938964844,293.1499938964844,0.0917180478572845,-2247.773681640625,304.15399169921875,0.7450383901596069,0.1495102792978286,0.1430523693561554,293.3977966308594,297.1499938964844,293.1499938964844,0.0031767529435455,-1202.0242919921875,295.4931030273437,0.5053699612617493,0.050000000745058,0.2309857308864593,291.1833190917969,291.1499938964844,271.0847473144531,270.4755859375,283.7503662109375,293.3979187011719,291.18182373046875,1.0,0.2439466714859008,0.9727842211723328,0.9727842211723328,1.0,1.0,-1.1248362064361572,0.4867986440658569,0.6380375027656555,0.213540181517601,0.0,0.0,0.3665441274642944,41.554237365722656,43.0,-17.114822387695312,-8411.4599609375,160.2792510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6255798339844,306.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.33984375,18000.0,0.0,0.0,0.1933564096689224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766269743442535,0.2766315937042236,-4.601077307597734e-06,0.0,0.0001962321694009,0.0,0.0,12.305975914001465,0.0,0.0,0.0,0.3034302890300751,4.0,0.0,1.0
292560,293.1590576171875,297.1499938964844,293.1499938964844,0.2801787853240967,-5201.25439453125,304.16668701171875,0.9990000128746032,0.4691770672798157,0.3305487036705017,293.2130432128906,297.1499938964844,293.1499938964844,0.1035321652889251,-2477.878662109375,304.1546325683594,0.7679015398025513,0.1648111939430236,0.1576161831617355,293.1887512207031,297.1499938964844,293.1499938964844,0.058147981762886,-1188.7098388671875,304.1531982421875,0.6648507714271545,0.1065265610814094,0.0756213590502739,293.1967163085937,297.1499938964844,293.1499938964844,0.0914145037531852,-2241.937744140625,304.1538391113281,0.7433549761772156,0.1490256935358047,0.1426171213388443,293.3968811035156,297.1499938964844,293.1499938964844,0.0031480106990784,-1191.5660400390625,295.4485778808594,0.5046457052230835,0.050000000745058,0.2310355901718139,291.1771850585937,291.1499938964844,271.09356689453125,270.4804077148437,283.7542419433594,293.3970031738281,291.176025390625,1.0,0.2443863004446029,0.9726434350013732,0.9726434350013732,1.0,1.0,-1.125031352043152,0.4868538677692413,0.6381775140762329,0.2136653065681457,0.0,0.0,0.3653539717197418,41.8248176574707,46.0,-16.310298919677734,-8405.3974609375,160.8530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634826660156,306.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.720703125,18000.0,0.0,0.0,0.1919867992401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751675844192505,0.2751721739768982,-4.595426162268268e-06,0.0,0.0001948421850102,0.0,0.0,12.218908309936523,0.0,0.0,0.0,0.3030621707439422,4.0,0.0,1.0
292620,293.1656799316406,297.1499938964844,293.1499938964844,0.2846305668354034,-5271.06591796875,304.1537170410156,0.9990000128746032,0.4676138460636139,0.3350626230239868,293.212646484375,297.1499938964844,293.1499938964844,0.102545715868473,-2458.99072265625,304.1547546386719,0.7623018622398376,0.163298413157463,0.1562933325767517,293.1883544921875,297.1499938964844,293.1499938964844,0.057527158409357,-1180.5780029296875,304.1531677246094,0.6600099802017212,0.1056243479251861,0.07504653185606,293.19610595703125,297.1499938964844,293.1499938964844,0.0907436311244964,-2228.958740234375,304.1536865234375,0.7386908531188965,0.1479726135730743,0.1416843384504318,293.3954772949219,297.1499938964844,293.1499938964844,0.0030901690479367,-1170.38818359375,295.3603210449219,0.5022922158241272,0.050000000745058,0.2312022745609283,291.16717529296875,291.1499938964844,271.1111755371094,270.4898681640625,283.76141357421875,293.3955383300781,291.1659545898437,1.0,0.2459933310747146,0.9723618030548096,0.9723618030548096,1.0,1.0,-1.127251148223877,0.4877974092960357,0.6394538283348083,0.2143406718969345,0.0,0.0,0.3637265264987945,42.74736404418945,49.0,-15.33920955657959,-8401.0361328125,163.25970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057189941406,306.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.1894120424985885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731162309646606,0.2731208205223083,-4.587604507833021e-06,0.0,0.0001922291412483,0.0,0.0,12.097294807434082,0.0,0.0,0.0,0.3025490641593933,4.0,0.0,1.0
292680,293.1656799316406,297.1499938964844,293.1499938964844,0.2846305668354034,-5271.06591796875,304.1537170410156,0.9990000128746032,0.4676138460636139,0.3350626230239868,293.212646484375,297.1499938964844,293.1499938964844,0.102545715868473,-2458.99072265625,304.1547546386719,0.7623018622398376,0.163298413157463,0.1562933325767517,293.1883544921875,297.1499938964844,293.1499938964844,0.057527158409357,-1180.5780029296875,304.1531677246094,0.6600099802017212,0.1056243479251861,0.07504653185606,293.19610595703125,297.1499938964844,293.1499938964844,0.0907436311244964,-2228.958740234375,304.1536865234375,0.7386908531188965,0.1479726135730743,0.1416843384504318,293.3954772949219,297.1499938964844,293.1499938964844,0.0030901690479367,-1170.38818359375,295.3603210449219,0.5022922158241272,0.050000000745058,0.2312022745609283,291.16717529296875,291.1499938964844,271.1111755371094,270.4898681640625,283.76141357421875,293.3955383300781,291.1659545898437,1.0,0.2459933310747146,0.9723618030548096,0.9723618030548096,1.0,1.0,-1.127251148223877,0.4877974092960357,0.6394538283348083,0.2143406718969345,0.0,0.0,0.3637265264987945,42.74736404418945,49.0,-15.33920955657959,-8401.0361328125,163.25970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057189941406,306.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.1894120424985885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731162309646606,0.2731208205223083,-4.587604507833021e-06,0.0,0.0001922291412483,0.0,0.0,12.097294807434082,0.0,0.0,0.0,0.3025490641593933,4.0,0.0,1.0
292740,293.1781921386719,297.1499938964844,293.1499938964844,0.2913175225257873,-5373.146484375,304.1413879394531,0.9990000128746032,0.4646928608417511,0.3415506482124328,293.21368408203125,297.1499938964844,293.1499938964844,0.1013773158192634,-2436.541748046875,304.1551208496094,0.7550077438354492,0.1615020781755447,0.1547146886587143,293.1888427734375,297.1499938964844,293.1499938964844,0.0567955113947391,-1171.01416015625,304.1533508300781,0.6537071466445923,0.1045539826154708,0.0743668004870414,293.19610595703125,297.1499938964844,293.1499938964844,0.0900173783302307,-2214.911376953125,304.1536560058594,0.7326676249504089,0.146801620721817,0.1406576037406921,293.39471435546875,297.1499938964844,293.1499938964844,0.0030327949207276,-1149.436767578125,295.26904296875,0.4990258812904358,0.050000000745058,0.231445774435997,291.1548767089844,291.1499938964844,271.1286926269531,270.4991149902344,283.7679748535156,293.3947448730469,291.1534423828125,1.0,0.248397409915924,0.9720801115036012,0.9720801115036012,1.0,1.0,-1.1313872337341309,0.4896156787872314,0.6417716145515442,0.2154591828584671,0.0,0.0,0.3638856112957001,44.1052131652832,52.0,-17.24009132385254,-8407.330078125,167.07232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70416259765625,306.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1871951073408126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726988196372986,0.2727034091949463,-4.584153884934494e-06,0.0,0.0001899792259791,0.0,0.0,12.068020820617676,0.0,0.0,0.0,0.3024164736270904,4.0,0.0,1.0
292800,293.1781921386719,297.1499938964844,293.1499938964844,0.2913175225257873,-5373.146484375,304.1413879394531,0.9990000128746032,0.4646928608417511,0.3415506482124328,293.21368408203125,297.1499938964844,293.1499938964844,0.1013773158192634,-2436.541748046875,304.1551208496094,0.7550077438354492,0.1615020781755447,0.1547146886587143,293.1888427734375,297.1499938964844,293.1499938964844,0.0567955113947391,-1171.01416015625,304.1533508300781,0.6537071466445923,0.1045539826154708,0.0743668004870414,293.19610595703125,297.1499938964844,293.1499938964844,0.0900173783302307,-2214.911376953125,304.1536560058594,0.7326676249504089,0.146801620721817,0.1406576037406921,293.39471435546875,297.1499938964844,293.1499938964844,0.0030327949207276,-1149.436767578125,295.26904296875,0.4990258812904358,0.050000000745058,0.231445774435997,291.1548767089844,291.1499938964844,271.1286926269531,270.4991149902344,283.7679748535156,293.3947448730469,291.1534423828125,1.0,0.248397409915924,0.9720801115036012,0.9720801115036012,1.0,1.0,-1.1313872337341309,0.4896156787872314,0.6417716145515442,0.2154591828584671,0.0,0.0,0.3638856112957001,44.1052131652832,52.0,-17.24009132385254,-8407.330078125,167.07232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70416259765625,306.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1871951073408126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726988196372986,0.2727034091949463,-4.584153884934494e-06,0.0,0.0001899792259791,0.0,0.0,12.068020820617676,0.0,0.0,0.0,0.3024164736270904,4.0,0.0,1.0
292860,293.1954345703125,297.1499938964844,293.1499938964844,0.2997781634330749,-5500.1474609375,304.13018798828125,0.9990000128746032,0.4604890942573547,0.3495846390724182,293.2159118652344,297.1499938964844,293.1499938964844,0.1000182479619979,-2410.312255859375,304.1556701660156,0.7465532422065735,0.1594405770301818,0.1528943479061126,293.1900939941406,297.1499938964844,293.1499938964844,0.0559364706277847,-1159.794189453125,304.1536560058594,0.6464046835899353,0.1033192127943039,0.073581114411354,293.1967163085937,297.1499938964844,293.1499938964844,0.0892143845558166,-2199.346435546875,304.1537780761719,0.725633442401886,0.1455129384994506,0.1395326256752014,293.3945617675781,297.1499938964844,293.1499938964844,0.0029753060080111,-1128.3995361328125,295.17584228515625,0.4951449036598205,0.050000000745058,0.2317537665367126,291.1421203613281,291.1499938964844,271.1460876464844,270.5081481933594,283.7742004394531,293.3945617675781,291.1409606933594,1.0,0.2514227926731109,0.9717074632644652,0.9717074632644652,1.0,1.0,-1.1369214057922363,0.4920717775821686,0.6448495984077454,0.2168978005647659,0.0,0.0,0.3658116161823272,45.82588195800781,55.0,-16.64559555053711,-8430.7998046875,172.02781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610107421875,306.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.005859375,18000.0,0.0,0.0,0.1854845583438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741832137107849,0.2741878032684326,-4.586217983160168e-06,0.0,0.0001882432407001,0.0,0.0,12.146925926208496,0.0,0.0,0.0,0.3027251958847046,4.0,0.0,1.0
292920,293.1954345703125,297.1499938964844,293.1499938964844,0.2997781634330749,-5500.1474609375,304.13018798828125,0.9990000128746032,0.4604890942573547,0.3495846390724182,293.2159118652344,297.1499938964844,293.1499938964844,0.1000182479619979,-2410.312255859375,304.1556701660156,0.7465532422065735,0.1594405770301818,0.1528943479061126,293.1900939941406,297.1499938964844,293.1499938964844,0.0559364706277847,-1159.794189453125,304.1536560058594,0.6464046835899353,0.1033192127943039,0.073581114411354,293.1967163085937,297.1499938964844,293.1499938964844,0.0892143845558166,-2199.346435546875,304.1537780761719,0.725633442401886,0.1455129384994506,0.1395326256752014,293.3945617675781,297.1499938964844,293.1499938964844,0.0029753060080111,-1128.3995361328125,295.17584228515625,0.4951449036598205,0.050000000745058,0.2317537665367126,291.1421203613281,291.1499938964844,271.1460876464844,270.5081481933594,283.7742004394531,293.3945617675781,291.1409606933594,1.0,0.2514227926731109,0.9717074632644652,0.9717074632644652,1.0,1.0,-1.1369214057922363,0.4920717775821686,0.6448495984077454,0.2168978005647659,0.0,0.0,0.3658116161823272,45.82588195800781,55.0,-16.64559555053711,-8430.7998046875,172.02781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610107421875,306.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.005859375,18000.0,0.0,0.0,0.1854845583438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741832137107849,0.2741878032684326,-4.586217983160168e-06,0.0,0.0001882432407001,0.0,0.0,12.146925926208496,0.0,0.0,0.0,0.3027251958847046,4.0,0.0,1.0
292980,293.2164306640625,297.1499938964844,293.1499938964844,0.3095766603946686,-5645.1923828125,304.1205139160156,0.9990000128746032,0.4550878703594208,0.3588005006313324,293.21893310546875,297.1499938964844,293.1499938964844,0.0984597131609916,-2380.062255859375,304.1563720703125,0.7373753190040588,0.1571554094552993,0.1508542001247406,293.19195556640625,297.1499938964844,293.1499938964844,0.0549344569444656,-1146.703369140625,304.15411376953125,0.6384943723678589,0.1019291430711746,0.0726935267448425,293.1977844238281,297.1499938964844,293.1499938964844,0.0883113890886306,-2181.767333984375,304.1540222167969,0.7177531123161316,0.1441114544868469,0.1383109837770462,293.3950500488281,297.1499938964844,293.1499938964844,0.0029164981096982,-1106.699462890625,295.0827941894531,0.49086394906044,0.050000000745058,0.2321158647537231,291.1322326660156,291.1499938964844,271.16339111328125,270.5170288085937,283.7826232910156,293.3988952636719,291.1312561035156,1.0,0.254922866821289,0.9713347554206848,0.9713347554206848,1.0,1.0,-1.1434369087219238,0.4949789643287658,0.648457944393158,0.2185626924037933,0.0,0.0,0.3688530325889587,47.84880447387695,58.0,-14.1610689163208,-8461.6083984375,177.9132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,306.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.1844054460525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770098149776459,0.2770144045352936,-4.593011453835061e-06,0.0,0.0001871480781119,0.0,0.0,12.304885864257812,0.0,0.0,0.0,0.30336394906044,4.0,0.0,1.0
293040,293.2164306640625,297.1499938964844,293.1499938964844,0.3095766603946686,-5645.1923828125,304.1205139160156,0.9990000128746032,0.4550878703594208,0.3588005006313324,293.21893310546875,297.1499938964844,293.1499938964844,0.0984597131609916,-2380.062255859375,304.1563720703125,0.7373753190040588,0.1571554094552993,0.1508542001247406,293.19195556640625,297.1499938964844,293.1499938964844,0.0549344569444656,-1146.703369140625,304.15411376953125,0.6384943723678589,0.1019291430711746,0.0726935267448425,293.1977844238281,297.1499938964844,293.1499938964844,0.0883113890886306,-2181.767333984375,304.1540222167969,0.7177531123161316,0.1441114544868469,0.1383109837770462,293.3950500488281,297.1499938964844,293.1499938964844,0.0029164981096982,-1106.699462890625,295.0827941894531,0.49086394906044,0.050000000745058,0.2321158647537231,291.1322326660156,291.1499938964844,271.16339111328125,270.5170288085937,283.7826232910156,293.3988952636719,291.1312561035156,1.0,0.254922866821289,0.9713347554206848,0.9713347554206848,1.0,1.0,-1.1434369087219238,0.4949789643287658,0.648457944393158,0.2185626924037933,0.0,0.0,0.3688530325889587,47.84880447387695,58.0,-14.1610689163208,-8461.6083984375,177.9132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,306.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.1844054460525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770098149776459,0.2770144045352936,-4.593011453835061e-06,0.0,0.0001871480781119,0.0,0.0,12.304885864257812,0.0,0.0,0.0,0.30336394906044,4.0,0.0,1.0
293100,293.2280578613281,297.1499938964844,293.1499938964844,0.3148582279682159,-5722.62451171875,304.1163024902344,0.9990000128746032,0.4519655406475067,0.3637360036373138,293.2200622558594,297.1499938964844,293.1499938964844,0.0976635739207267,-2364.570068359375,304.1566772460937,0.7327167987823486,0.1560595631599426,0.1498266011476516,293.19305419921875,297.1499938964844,293.1499938964844,0.0543805062770843,-1139.4715576171875,304.1543884277344,0.6344069838523865,0.1011792942881584,0.0722130984067916,293.198486328125,297.1499938964844,293.1499938964844,0.08782210201025,-2172.21826171875,304.1541748046875,0.713486909866333,0.1433704495429992,0.1376648396253585,293.3954772949219,297.1499938964844,293.1499938964844,0.0028867553919553,-1095.656982421875,295.0363464355469,0.4886223375797272,0.050000000745058,0.2323136627674102,291.1283264160156,291.1499938964844,271.1719970703125,270.5214233398437,283.7926940917969,293.411865234375,291.12774658203125,1.0,0.2568140625953674,0.9711483716964722,0.9711483716964722,1.0,1.0,-1.1470125913619995,0.496579498052597,0.6504331231117249,0.2194675803184509,0.0,0.0,0.3707019686698913,48.95402526855469,58.0,-11.385976791381836,-8477.49609375,181.1596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,306.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.328125,18000.0,0.0,0.0,0.184115469455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278850108385086,0.2788546979427337,-4.59784359918558e-06,0.0,0.0001868537947302,0.0,0.0,12.409208297729492,0.0,0.0,0.0,0.3037881553173065,4.0,0.0,1.0
293160,293.2402038574219,297.1499938964844,293.1499938964844,0.320311963558197,-5802.080078125,304.1125183105469,0.9990000128746032,0.4485879838466644,0.3688250184059143,293.22088623046875,297.1499938964844,293.1499938964844,0.096902884542942,-2349.746826171875,304.1568298339844,0.728129506111145,0.1550114005804062,0.1488581597805023,293.1942749023437,297.1499938964844,293.1499938964844,0.053790271282196,-1131.7685546875,304.1546630859375,0.630265474319458,0.100396454334259,0.0717102065682411,293.1992492675781,297.1499938964844,293.1499938964844,0.0873048678040504,-2162.103271484375,304.15435791015625,0.7089663147926331,0.1426049321889877,0.1369967013597488,293.3960266113281,297.1499938964844,293.1499938964844,0.002856601960957,-1084.3973388671875,294.9905090332031,0.4863313734531402,0.050000000745058,0.2325204461812973,291.1258239746094,291.1499938964844,271.1806030273437,270.5257568359375,283.8026123046875,293.4247741699219,291.1253662109375,1.0,0.2587816417217254,0.9709317088127136,0.9709317088127136,1.0,1.0,-1.1508009433746338,0.4982778131961822,0.6525231599807739,0.2204202115535736,0.0,0.0,0.3725675940513611,50.11014938354492,46.0,-8.975265502929688,-8493.4736328125,184.5901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,306.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.1839875727891922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807894349098205,0.2807940244674682,-4.60334786112071e-06,0.0,0.0001867239916464,0.0,0.0,12.520588874816896,0.0,0.0,0.0,0.3042430579662323,4.0,0.0,1.0
293220,293.2553100585937,297.1499938964844,293.1499938964844,0.3192239701747894,-5780.46484375,304.12744140625,0.9990000128746032,0.4431938230991363,0.3671859204769134,293.2217102050781,297.1499938964844,293.1499938964844,0.0953079685568809,-2318.437744140625,304.1572265625,0.726218044757843,0.1530472934246063,0.1469400823116302,293.1962890625,297.1499938964844,293.1499938964844,0.0524280257523059,-1113.9373779296875,304.1553649902344,0.628099799156189,0.0988637804985046,0.0706099644303321,293.20050048828125,297.1499938964844,293.1499938964844,0.0860928818583488,-2138.219482421875,304.1549377441406,0.707423210144043,0.1410999894142151,0.1355416476726532,293.39715576171875,297.1499938964844,293.1499938964844,0.0027905046008527,-1059.2314453125,294.9054260253906,0.4870679974555969,0.050000000745058,0.2324535995721817,291.13067626953125,291.1499938964844,271.1976623535156,270.5343322753906,283.8211669921875,293.4344177246094,291.133056640625,1.0,0.2568660378456116,0.970498263835907,0.970498263835907,1.0,1.0,-1.1433929204940796,0.4947303831577301,0.6486625671386719,0.2191038280725479,0.0,0.0,0.3751352727413177,49.66482162475586,34.0,12.578187942504885,-8474.24609375,181.43136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526306152344,306.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.1841261833906173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284298688173294,0.2843032777309418,-4.614995305018965e-06,0.0,0.0001868646650109,0.0,0.0,12.72756290435791,0.0,0.0,0.0,0.3050859272480011,4.0,0.0,1.0
293280,293.2553100585937,297.1499938964844,293.1499938964844,0.3192239701747894,-5780.46484375,304.12744140625,0.9990000128746032,0.4431938230991363,0.3671859204769134,293.2217102050781,297.1499938964844,293.1499938964844,0.0953079685568809,-2318.437744140625,304.1572265625,0.726218044757843,0.1530472934246063,0.1469400823116302,293.1962890625,297.1499938964844,293.1499938964844,0.0524280257523059,-1113.9373779296875,304.1553649902344,0.628099799156189,0.0988637804985046,0.0706099644303321,293.20050048828125,297.1499938964844,293.1499938964844,0.0860928818583488,-2138.219482421875,304.1549377441406,0.707423210144043,0.1410999894142151,0.1355416476726532,293.39715576171875,297.1499938964844,293.1499938964844,0.0027905046008527,-1059.2314453125,294.9054260253906,0.4870679974555969,0.050000000745058,0.2324535995721817,291.13067626953125,291.1499938964844,271.1976623535156,270.5343322753906,283.8211669921875,293.4344177246094,291.133056640625,1.0,0.2568660378456116,0.970498263835907,0.970498263835907,1.0,1.0,-1.1433929204940796,0.4947303831577301,0.6486625671386719,0.2191038280725479,0.0,0.0,0.3751352727413177,49.66482162475586,34.0,12.578187942504885,-8474.24609375,181.43136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526306152344,306.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.1841261833906173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284298688173294,0.2843032777309418,-4.614995305018965e-06,0.0,0.0001868646650109,0.0,0.0,12.72756290435791,0.0,0.0,0.0,0.3050859272480011,4.0,0.0,1.0
293340,293.2480773925781,297.1499938964844,293.1499938964844,0.3065896928310394,-5588.20947265625,304.1562194824219,0.9990000128746032,0.441948264837265,0.3549749851226806,293.2210388183594,297.1499938964844,293.1499938964844,0.0936481580138206,-2285.469970703125,304.1575622558594,0.7310950756072998,0.1513650864362716,0.1451704502105713,293.1963806152344,297.1499938964844,293.1499938964844,0.0510650984942913,-1095.9873046875,304.15582275390625,0.6319978833198547,0.0976693108677864,0.069625124335289,293.2004699707031,297.1499938964844,293.1499938964844,0.0847712457180023,-2111.8935546875,304.1554870605469,0.7131655216217041,0.139828473329544,0.1341664940118789,293.397705078125,297.1499938964844,293.1499938964844,0.0027172323316335,-1030.464111328125,294.8385314941406,0.4926232397556305,0.050000000745058,0.2319647073745727,291.15924072265625,291.1499938964844,271.214599609375,270.5428161621094,283.8315124511719,293.4150390625,291.1623229980469,1.0,0.2505370378494262,0.9700648784637452,0.9700648784637452,1.0,1.0,-1.123197078704834,0.4852470159530639,0.63795006275177,0.2151129245758056,0.0,0.0,0.3720517158508301,46.80553436279297,37.0,33.49184036254883,-8364.091796875,169.84434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,306.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.103515625,18000.0,0.0,0.0,0.1844499856233596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827338576316833,0.2827384769916534,-4.6169043343979865e-06,0.0,0.0001871932763606,0.0,0.0,12.653289794921877,0.0,0.0,0.0,0.3048108518123626,4.0,0.0,1.0
