time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.2480773925781,297.1499938964844,293.1499938964844,0.3065896928310394,-5588.20947265625,304.1562194824219,0.9990000128746032,0.441948264837265,0.3549749851226806,293.2210388183594,297.1499938964844,293.1499938964844,0.0936481580138206,-2285.469970703125,304.1575622558594,0.7310950756072998,0.1513650864362716,0.1451704502105713,293.1963806152344,297.1499938964844,293.1499938964844,0.0510650984942913,-1095.9873046875,304.15582275390625,0.6319978833198547,0.0976693108677864,0.069625124335289,293.2004699707031,297.1499938964844,293.1499938964844,0.0847712457180023,-2111.8935546875,304.1554870605469,0.7131655216217041,0.139828473329544,0.1341664940118789,293.397705078125,297.1499938964844,293.1499938964844,0.0027172323316335,-1030.464111328125,294.8385314941406,0.4926232397556305,0.050000000745058,0.2319647073745727,291.15924072265625,291.1499938964844,271.214599609375,270.5428161621094,283.8315124511719,293.4150390625,291.1623229980469,1.0,0.2505370378494262,0.9700648784637452,0.9700648784637452,1.0,1.0,-1.123197078704834,0.4852470159530639,0.63795006275177,0.2151129245758056,0.0,0.0,0.3720517158508301,46.80553436279297,37.0,33.49184036254883,-8364.091796875,169.84434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,306.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.103515625,18000.0,0.0,0.0,0.1844499856233596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827338576316833,0.2827384769916534,-4.6169043343979865e-06,0.0,0.0001871932763606,0.0,0.0,12.653289794921877,0.0,0.0,0.0,0.3048108518123626,4.0,0.0,1.0
293460,293.2304382324219,297.1499938964844,293.1499938964844,0.2977261543273926,-5455.9619140625,304.1683959960937,0.9990000128746032,0.4430503249168396,0.3467417061328888,293.21875,297.1499938964844,293.1499938964844,0.0923449397087097,-2259.727783203125,304.1571960449219,0.7341562509536743,0.1500199735164642,0.1437377780675888,293.1945495605469,297.1499938964844,293.1499938964844,0.0501365400850772,-1083.8697509765625,304.1554260253906,0.6347365379333496,0.0968587473034858,0.0689527913928031,293.1990661621094,297.1499938964844,293.1499938964844,0.0837744921445846,-2092.203369140625,304.1553039550781,0.7167844176292419,0.1388322860002517,0.1331011205911636,293.39727783203125,297.1499938964844,293.1499938964844,0.0026476965285837,-1003.5501098632812,294.767578125,0.4965002238750458,0.050000000745058,0.2316444963216781,291.17822265625,291.1499938964844,271.2314147949219,270.5512084960937,283.8409118652344,293.3974304199219,291.1788330078125,1.0,0.2467318624258041,0.9698209166526794,0.9698209166526794,1.0,1.0,-1.1091194152832031,0.478590190410614,0.6305292248725891,0.2125019431114196,0.0,0.0,0.3667235076427459,44.92787551879883,40.0,21.1510066986084,-8234.6611328125,162.19537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,306.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.12890625,18000.0,0.0,0.0,0.1844808310270309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773577570915222,0.2773623466491699,-4.60436331195524e-06,0.0,0.0001872245920822,0.0,0.0,12.350824356079102,0.0,0.0,0.0,0.3036107718944549,4.0,0.0,1.0
293520,293.2304382324219,297.1499938964844,293.1499938964844,0.2977261543273926,-5455.9619140625,304.1683959960937,0.9990000128746032,0.4430503249168396,0.3467417061328888,293.21875,297.1499938964844,293.1499938964844,0.0923449397087097,-2259.727783203125,304.1571960449219,0.7341562509536743,0.1500199735164642,0.1437377780675888,293.1945495605469,297.1499938964844,293.1499938964844,0.0501365400850772,-1083.8697509765625,304.1554260253906,0.6347365379333496,0.0968587473034858,0.0689527913928031,293.1990661621094,297.1499938964844,293.1499938964844,0.0837744921445846,-2092.203369140625,304.1553039550781,0.7167844176292419,0.1388322860002517,0.1331011205911636,293.39727783203125,297.1499938964844,293.1499938964844,0.0026476965285837,-1003.5501098632812,294.767578125,0.4965002238750458,0.050000000745058,0.2316444963216781,291.17822265625,291.1499938964844,271.2314147949219,270.5512084960937,283.8409118652344,293.3974304199219,291.1788330078125,1.0,0.2467318624258041,0.9698209166526794,0.9698209166526794,1.0,1.0,-1.1091194152832031,0.478590190410614,0.6305292248725891,0.2125019431114196,0.0,0.0,0.3667235076427459,44.92787551879883,40.0,21.1510066986084,-8234.6611328125,162.19537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,306.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.12890625,18000.0,0.0,0.0,0.1844808310270309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773577570915222,0.2773623466491699,-4.60436331195524e-06,0.0,0.0001872245920822,0.0,0.0,12.350824356079102,0.0,0.0,0.0,0.3036107718944549,4.0,0.0,1.0
293580,293.21856689453125,297.1499938964844,293.1499938964844,0.2935301065444946,-5395.017578125,304.1690673828125,0.9990000128746032,0.4434318244457245,0.3429106175899505,293.21490478515625,297.1499938964844,293.1499938964844,0.0915078967809677,-2243.429931640625,304.1561889648437,0.7350892424583435,0.149060383439064,0.1427351534366607,293.1924133300781,297.1499938964844,293.1499938964844,0.0494853109121322,-1075.51513671875,304.1546936035156,0.6354549527168274,0.0961644873023033,0.0684360191226005,293.1972961425781,297.1499938964844,293.1499938964844,0.0830377414822578,-2077.87646484375,304.1547546386719,0.7178062796592712,0.1379451155662536,0.1322163492441177,293.39605712890625,297.1499938964844,293.1499938964844,0.0025844029150903,-979.5784301757812,294.6871643066406,0.4983576536178589,0.050000000745058,0.2314980775117874,291.1806030273437,291.1499938964844,271.24810791015625,270.5595092773437,283.85552978515625,293.3961486816406,291.180419921875,1.0,0.2447865605354309,0.9695769548416138,0.9695769548416138,1.0,1.0,-1.1014577150344849,0.4748851656913757,0.6265726089477539,0.2113069891929626,0.0,0.0,0.3624067902565002,44.06060028076172,43.0,5.876298904418945,-8143.37744140625,158.39137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,306.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.107421875,18000.0,0.0,0.0,0.1841132193803787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726439535617828,0.2726485431194305,-4.589579475577921e-06,0.0,0.0001868515246314,0.0,0.0,12.078704833984377,0.0,0.0,0.0,0.3024918138980865,4.0,0.0,1.0
293640,293.21856689453125,297.1499938964844,293.1499938964844,0.2935301065444946,-5395.017578125,304.1690673828125,0.9990000128746032,0.4434318244457245,0.3429106175899505,293.21490478515625,297.1499938964844,293.1499938964844,0.0915078967809677,-2243.429931640625,304.1561889648437,0.7350892424583435,0.149060383439064,0.1427351534366607,293.1924133300781,297.1499938964844,293.1499938964844,0.0494853109121322,-1075.51513671875,304.1546936035156,0.6354549527168274,0.0961644873023033,0.0684360191226005,293.1972961425781,297.1499938964844,293.1499938964844,0.0830377414822578,-2077.87646484375,304.1547546386719,0.7178062796592712,0.1379451155662536,0.1322163492441177,293.39605712890625,297.1499938964844,293.1499938964844,0.0025844029150903,-979.5784301757812,294.6871643066406,0.4983576536178589,0.050000000745058,0.2314980775117874,291.1806030273437,291.1499938964844,271.24810791015625,270.5595092773437,283.85552978515625,293.3961486816406,291.180419921875,1.0,0.2447865605354309,0.9695769548416138,0.9695769548416138,1.0,1.0,-1.1014577150344849,0.4748851656913757,0.6265726089477539,0.2113069891929626,0.0,0.0,0.3624067902565002,44.06060028076172,43.0,5.876298904418945,-8143.37744140625,158.39137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,306.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.107421875,18000.0,0.0,0.0,0.1841132193803787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726439535617828,0.2726485431194305,-4.589579475577921e-06,0.0,0.0001868515246314,0.0,0.0,12.078704833984377,0.0,0.0,0.0,0.3024918138980865,4.0,0.0,1.0
293700,293.2152404785156,297.1499938964844,293.1499938964844,0.2928191125392914,-5385.537109375,304.1668701171875,0.9990000128746032,0.4432165324687958,0.3423148989677429,293.2131652832031,297.1499938964844,293.1499938964844,0.091157741844654,-2236.660888671875,304.1557006835937,0.7347714304924011,0.1485815346240997,0.1422879844903946,293.1914978027344,297.1499938964844,293.1499938964844,0.0491901524364948,-1071.7611083984375,304.1543884277344,0.6350768804550171,0.0958095043897628,0.0681883543729782,293.1965026855469,297.1499938964844,293.1499938964844,0.0827096849679946,-2071.5478515625,304.15447998046875,0.7174746990203857,0.137504294514656,0.1317962259054184,293.3952941894531,297.1499938964844,293.1499938964844,0.0025541489012539,-968.221923828125,294.6453552246094,0.4986499845981598,0.050000000745058,0.2314754724502563,291.1788024902344,291.1499938964844,271.25640869140625,270.56365966796875,283.86163330078125,293.3953857421875,291.1781921386719,1.0,0.2444052398204803,0.9694550037384032,0.9694550037384032,1.0,1.0,-1.0993766784667969,0.4738434553146362,0.6255331635475159,0.2110744565725326,0.0,0.0,0.3606583774089813,43.91887664794922,43.0,-0.4952080845832824,-8111.71826171875,157.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,306.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.287109375,18000.0,0.0,0.0,0.1838039606809616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706427574157715,0.2706473469734192,-4.583031113725156e-06,0.0,0.0001865376543719,0.0,0.0,11.963294982910156,0.0,0.0,0.0,0.3020151555538177,4.0,0.0,1.0
293760,293.2136535644531,297.1499938964844,293.1499938964844,0.2929159104824066,-5388.1630859375,304.16363525390625,0.9990000128746032,0.4427027404308319,0.3424930870532989,293.2117614746094,297.1499938964844,293.1499938964844,0.0907970145344734,-2229.68212890625,304.15533447265625,0.7339009642601013,0.1480566710233688,0.1418167203664779,293.19073486328125,297.1499938964844,293.1499938964844,0.0488938093185424,-1067.999755859375,304.15411376953125,0.6342297196388245,0.0954358801245689,0.0679353475570678,293.19580078125,297.1499938964844,293.1499938964844,0.082389011979103,-2065.3740234375,304.1542663574219,0.7166202068328857,0.1370536983013153,0.1313767582178115,293.3945007324219,297.1499938964844,293.1499938964844,0.002524608047679,-957.1607055664062,294.6029663085937,0.4985624551773071,0.050000000745058,0.2314822822809219,291.1759338378906,291.1499938964844,271.2646484375,270.5677795410156,283.8670349121094,293.39459228515625,291.17529296875,1.0,0.2443582415580749,0.9693610072135924,0.9693610072135924,1.0,1.0,-1.098225235939026,0.4732348918914795,0.6249904036521912,0.211030974984169,0.0,0.0,0.3592166006565094,43.94544982910156,46.0,-4.14130163192749,-8091.97900390625,157.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,306.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6953125,18000.0,0.0,0.0,0.1834357678890228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689924240112304,0.2689970135688782,-4.577379058900988e-06,0.0,0.0001861639757407,0.0,0.0,11.8678617477417,0.0,0.0,0.0,0.3016177117824554,4.0,0.0,1.0
293820,293.21551513671875,297.1499938964844,293.1499938964844,0.2952498495578766,-5425.1572265625,304.1551513671875,0.9990000128746032,0.4407240748405456,0.3449247181415558,293.210205078125,297.1499938964844,293.1499938964844,0.0899597033858299,-2213.398681640625,304.15496826171875,0.7305594086647034,0.1468127220869064,0.1407251358032226,293.1897277832031,297.1499938964844,293.1499938964844,0.0482542365789413,-1059.87255859375,304.15380859375,0.631228506565094,0.0946076661348342,0.0673912987112999,293.1947631835937,297.1499938964844,293.1499938964844,0.0817275419831276,-2052.622802734375,304.1539306640625,0.71342933177948,0.1361011266708374,0.1305134147405624,293.3930053710937,297.1499938964844,293.1499938964844,0.0024662083014845,-935.271240234375,294.5184020996094,0.4973765313625335,0.050000000745058,0.2315750420093536,291.1704406738281,291.1499938964844,271.2810363769531,270.5760192871094,283.87615966796875,293.3930969238281,291.1697082519531,1.0,0.2451415061950683,0.969173014163971,0.969173014163971,1.0,1.0,-1.0982547998428345,0.47310671210289,0.6251480579376221,0.2114046514034271,0.0,0.0,0.3568519353866577,44.4493293762207,49.0,-7.667078495025635,-8070.7412109375,158.21829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,306.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1826084107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663623094558716,0.2663668692111969,-4.568535587168299e-06,0.0,0.0001853243156801,0.0,0.0,11.716845512390137,0.0,0.0,0.0,0.3009872436523437,4.0,0.0,1.0
293880,293.21551513671875,297.1499938964844,293.1499938964844,0.2952498495578766,-5425.1572265625,304.1551513671875,0.9990000128746032,0.4407240748405456,0.3449247181415558,293.210205078125,297.1499938964844,293.1499938964844,0.0899597033858299,-2213.398681640625,304.15496826171875,0.7305594086647034,0.1468127220869064,0.1407251358032226,293.1897277832031,297.1499938964844,293.1499938964844,0.0482542365789413,-1059.87255859375,304.15380859375,0.631228506565094,0.0946076661348342,0.0673912987112999,293.1947631835937,297.1499938964844,293.1499938964844,0.0817275419831276,-2052.622802734375,304.1539306640625,0.71342933177948,0.1361011266708374,0.1305134147405624,293.3930053710937,297.1499938964844,293.1499938964844,0.0024662083014845,-935.271240234375,294.5184020996094,0.4973765313625335,0.050000000745058,0.2315750420093536,291.1704406738281,291.1499938964844,271.2810363769531,270.5760192871094,283.87615966796875,293.3930969238281,291.1697082519531,1.0,0.2451415061950683,0.969173014163971,0.969173014163971,1.0,1.0,-1.0982547998428345,0.47310671210289,0.6251480579376221,0.2114046514034271,0.0,0.0,0.3568519353866577,44.4493293762207,49.0,-7.667078495025635,-8070.7412109375,158.21829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,306.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1826084107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663623094558716,0.2663668692111969,-4.568535587168299e-06,0.0,0.0001853243156801,0.0,0.0,11.716845512390137,0.0,0.0,0.0,0.3009872436523437,4.0,0.0,1.0
293940,293.22344970703125,297.1499938964844,293.1499938964844,0.3001193404197693,-5499.3466796875,304.14532470703125,0.9990000128746032,0.4374687671661377,0.3496734201908111,293.2102355957031,297.1499938964844,293.1499938964844,0.0889538377523422,-2193.810546875,304.1549987792969,0.7253404259681702,0.1452799290418625,0.1393861025571823,293.18951416015625,297.1499938964844,293.1499938964844,0.0475424863398075,-1050.856201171875,304.1537475585937,0.6267271637916565,0.0936476737260818,0.0667737424373626,293.1943359375,297.1499938964844,293.1499938964844,0.0810406431555748,-2039.4210205078125,304.1537780761719,0.7084059119224548,0.1350577920675277,0.1295890361070633,293.3918762207031,297.1499938964844,293.1499938964844,0.0024085927288979,-913.765380859375,294.4310302734375,0.495103508234024,0.050000000745058,0.2317580133676529,291.16192626953125,291.1499938964844,271.2972717285156,270.5842590332031,283.8835144042969,293.3919372558594,291.1607360839844,1.0,0.2468867897987365,0.968985080718994,0.968985080718994,1.0,1.0,-1.1007155179977417,0.4741197228431701,0.6265957355499268,0.2122430354356765,0.0,0.0,0.3557949960231781,45.4638900756836,52.0,-12.372621536254885,-8062.61474609375,160.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152770996094,306.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.1817561089992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648496627807617,0.264854222536087,-4.562618414638564e-06,0.0,0.000184459349839,0.0,0.0,11.628371238708496,0.0,0.0,0.0,0.3006154000759125,4.0,0.0,1.0
294000,293.22344970703125,297.1499938964844,293.1499938964844,0.3001193404197693,-5499.3466796875,304.14532470703125,0.9990000128746032,0.4374687671661377,0.3496734201908111,293.2102355957031,297.1499938964844,293.1499938964844,0.0889538377523422,-2193.810546875,304.1549987792969,0.7253404259681702,0.1452799290418625,0.1393861025571823,293.18951416015625,297.1499938964844,293.1499938964844,0.0475424863398075,-1050.856201171875,304.1537475585937,0.6267271637916565,0.0936476737260818,0.0667737424373626,293.1943359375,297.1499938964844,293.1499938964844,0.0810406431555748,-2039.4210205078125,304.1537780761719,0.7084059119224548,0.1350577920675277,0.1295890361070633,293.3918762207031,297.1499938964844,293.1499938964844,0.0024085927288979,-913.765380859375,294.4310302734375,0.495103508234024,0.050000000745058,0.2317580133676529,291.16192626953125,291.1499938964844,271.2972717285156,270.5842590332031,283.8835144042969,293.3919372558594,291.1607360839844,1.0,0.2468867897987365,0.968985080718994,0.968985080718994,1.0,1.0,-1.1007155179977417,0.4741197228431701,0.6265957355499268,0.2122430354356765,0.0,0.0,0.3557949960231781,45.4638900756836,52.0,-12.372621536254885,-8062.61474609375,160.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152770996094,306.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.1817561089992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648496627807617,0.264854222536087,-4.562618414638564e-06,0.0,0.000184459349839,0.0,0.0,11.628371238708496,0.0,0.0,0.0,0.3006154000759125,4.0,0.0,1.0
294060,293.23651123046875,297.1499938964844,293.1499938964844,0.3070936799049377,-5603.7890625,304.13525390625,0.9990000128746032,0.4329687654972076,0.3562690317630768,293.2116394042969,297.1499938964844,293.1499938964844,0.0877678096294403,-2170.708984375,304.1553039550781,0.7185121178627014,0.1434706449508667,0.1377908587455749,293.1900329589844,297.1499938964844,293.1499938964844,0.0467387251555919,-1040.7032470703125,304.1538391113281,0.6209623217582703,0.0925435498356819,0.066068597137928,293.1944580078125,297.1499938964844,293.1499938964844,0.0803106874227523,-2025.428955078125,304.1537475585937,0.7018333673477173,0.1339106261730194,0.1285845935344696,293.3912353515625,297.1499938964844,293.1499938964844,0.0023517911322414,-892.6434326171875,294.3401794433594,0.4920260310173034,0.050000000745058,0.2320162802934646,291.1501770019531,291.1499938964844,271.3133544921875,270.592529296875,283.8910827636719,293.39373779296875,291.14910888671875,1.0,0.2493885308504104,0.9686798453330994,0.9686798453330994,1.0,1.0,-1.1049747467041016,0.4759808480739593,0.6289939284324646,0.2134071141481399,0.0,0.0,0.3565647304058075,46.9017219543457,40.0,-14.421626091003418,-8075.498046875,164.72523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,306.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.1809782981872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650992274284363,0.265103816986084,-4.561140485748183e-06,0.0,0.0001836699520936,0.0,0.0,11.63705062866211,0.0,0.0,0.0,0.3006364405155182,4.0,0.0,1.0
294120,293.23651123046875,297.1499938964844,293.1499938964844,0.3070936799049377,-5603.7890625,304.13525390625,0.9990000128746032,0.4329687654972076,0.3562690317630768,293.2116394042969,297.1499938964844,293.1499938964844,0.0877678096294403,-2170.708984375,304.1553039550781,0.7185121178627014,0.1434706449508667,0.1377908587455749,293.1900329589844,297.1499938964844,293.1499938964844,0.0467387251555919,-1040.7032470703125,304.1538391113281,0.6209623217582703,0.0925435498356819,0.066068597137928,293.1944580078125,297.1499938964844,293.1499938964844,0.0803106874227523,-2025.428955078125,304.1537475585937,0.7018333673477173,0.1339106261730194,0.1285845935344696,293.3912353515625,297.1499938964844,293.1499938964844,0.0023517911322414,-892.6434326171875,294.3401794433594,0.4920260310173034,0.050000000745058,0.2320162802934646,291.1501770019531,291.1499938964844,271.3133544921875,270.592529296875,283.8910827636719,293.39373779296875,291.14910888671875,1.0,0.2493885308504104,0.9686798453330994,0.9686798453330994,1.0,1.0,-1.1049747467041016,0.4759808480739593,0.6289939284324646,0.2134071141481399,0.0,0.0,0.3565647304058075,46.9017219543457,40.0,-14.421626091003418,-8075.498046875,164.72523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,306.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.1809782981872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650992274284363,0.265103816986084,-4.561140485748183e-06,0.0,0.0001836699520936,0.0,0.0,11.63705062866211,0.0,0.0,0.0,0.3006364405155182,4.0,0.0,1.0
294180,293.2430725097656,297.1499938964844,293.1499938964844,0.3028335273265838,-5537.3896484375,304.1479187011719,0.9990000128746032,0.4294068515300751,0.3519152402877807,293.2122497558594,297.1499938964844,293.1499938964844,0.0863416418433189,-2142.59130859375,304.1559143066406,0.7184797525405884,0.141780748963356,0.1360877007246017,293.1905822753906,297.1499938964844,293.1499938964844,0.0456730797886848,-1027.0264892578125,304.15435791015625,0.620897650718689,0.091415949165821,0.0652398988604545,293.19464111328125,297.1499938964844,293.1499938964844,0.0793218836188316,-2006.0989990234373,304.1541442871094,0.7026575803756714,0.1327473819255828,0.1274356096982956,293.390869140625,297.1499938964844,293.1499938964844,0.0022897999733686,-868.8792114257812,294.2626037597656,0.4940482079982757,0.050000000745058,0.2318453341722488,291.15679931640625,291.1499938964844,271.32928466796875,270.600830078125,283.9096069335937,293.39776611328125,291.159423828125,1.0,0.2464020997285843,0.9683746695518494,0.9683746695518494,1.0,1.0,-1.0951342582702637,0.4712235033512115,0.623910665512085,0.211869791150093,0.0,0.0,0.3556733131408691,45.87980270385742,28.0,13.46403980255127,-8044.96923828125,160.00753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,306.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.180357813835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653210759162903,0.2653256356716156,-4.562927188089816e-06,0.0,0.0001830402470659,0.0,0.0,11.652220726013184,0.0,0.0,0.0,0.3006815314292907,4.0,0.0,1.0
294240,293.2430725097656,297.1499938964844,293.1499938964844,0.3028335273265838,-5537.3896484375,304.1479187011719,0.9990000128746032,0.4294068515300751,0.3519152402877807,293.2122497558594,297.1499938964844,293.1499938964844,0.0863416418433189,-2142.59130859375,304.1559143066406,0.7184797525405884,0.141780748963356,0.1360877007246017,293.1905822753906,297.1499938964844,293.1499938964844,0.0456730797886848,-1027.0264892578125,304.15435791015625,0.620897650718689,0.091415949165821,0.0652398988604545,293.19464111328125,297.1499938964844,293.1499938964844,0.0793218836188316,-2006.0989990234373,304.1541442871094,0.7026575803756714,0.1327473819255828,0.1274356096982956,293.390869140625,297.1499938964844,293.1499938964844,0.0022897999733686,-868.8792114257812,294.2626037597656,0.4940482079982757,0.050000000745058,0.2318453341722488,291.15679931640625,291.1499938964844,271.32928466796875,270.600830078125,283.9096069335937,293.39776611328125,291.159423828125,1.0,0.2464020997285843,0.9683746695518494,0.9683746695518494,1.0,1.0,-1.0951342582702637,0.4712235033512115,0.623910665512085,0.211869791150093,0.0,0.0,0.3556733131408691,45.87980270385742,28.0,13.46403980255127,-8044.96923828125,160.00753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,306.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.180357813835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653210759162903,0.2653256356716156,-4.562927188089816e-06,0.0,0.0001830402470659,0.0,0.0,11.652220726013184,0.0,0.0,0.0,0.3006815314292907,4.0,0.0,1.0
294300,293.2384033203125,297.1499938964844,293.1499938964844,0.2964397966861725,-5440.41845703125,304.1599426269531,0.9990000128746032,0.4291407763957977,0.3457443118095398,293.2118530273437,297.1499938964844,293.1499938964844,0.0856357961893081,-2128.589111328125,304.1561279296875,0.7212159037590027,0.1410721838474273,0.1353196054697036,293.1902770996094,297.1499938964844,293.1499938964844,0.0451280958950519,-1019.9788818359376,304.154541015625,0.6232075691223145,0.0909564644098281,0.0648504048585891,293.1943664550781,297.1499938964844,293.1499938964844,0.0787814930081367,-1995.45166015625,304.1543884277344,0.7059515118598938,0.1322353333234787,0.1268726885318756,293.390625,297.1499938964844,293.1499938964844,0.002256283769384,-855.8021240234375,294.2306213378906,0.4969805181026459,0.050000000745058,0.2316066175699234,291.1686096191406,291.1499938964844,271.3371887207031,270.60498046875,283.9177551269531,293.39080810546875,291.17120361328125,1.0,0.2432675212621688,0.9682220220565796,0.9682220220565796,1.0,1.0,-1.0853780508041382,0.4665834605693817,0.6187946200370789,0.2101658135652542,0.0,0.0,0.353245735168457,44.49346923828125,28.0,22.886882781982425,-7986.65087890625,154.71157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,306.0747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.484375,18000.0,0.0,0.0,0.1800123900175094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635016441345215,0.2635062038898468,-4.5605415834870655e-06,0.0,0.000182689691428,0.0,0.0,11.557409286499023,0.0,0.0,0.0,0.3003120720386505,4.0,0.0,1.0
294360,293.22833251953125,297.1499938964844,293.1499938964844,0.2876824736595154,-5308.00732421875,304.174072265625,0.9990000128746032,0.4299881160259247,0.3373005986213684,293.2103881835937,297.1499938964844,293.1499938964844,0.0850154757499694,-2116.27490234375,304.1561279296875,0.7257057428359985,0.1405770182609558,0.1346729397773742,293.189453125,297.1499938964844,293.1499938964844,0.0446436665952205,-1013.7027587890624,304.15460205078125,0.6270478963851929,0.0906075239181518,0.0645163804292678,293.1937255859375,297.1499938964844,293.1499938964844,0.0782683491706848,-1985.3350830078125,304.1545104980469,0.7110373377799988,0.1318004131317138,0.1263558566570282,293.3901672363281,297.1499938964844,293.1499938964844,0.002222578972578,-842.62255859375,294.20001220703125,0.5011516809463501,0.050000000745058,0.2312868386507034,291.1814270019531,291.1499938964844,271.34503173828125,270.60919189453125,283.9317932128906,293.3902282714844,291.1846618652344,1.0,0.2391762137413025,0.9681081771850586,0.9681081771850586,1.0,1.0,-1.0730639696121216,0.4607456922531128,0.612318217754364,0.2079915106296539,0.0,0.0,0.3498823046684265,42.64542007446289,31.0,31.68545722961425,-7909.66357421875,147.96385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,306.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.212890625,18000.0,0.0,0.0,0.1795609593391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607494294643402,0.2607539892196655,-4.555130544758868e-06,0.0,0.0001822315534809,0.0,0.0,11.410239219665527,0.0,0.0,0.0,0.2997268140316009,4.0,0.0,1.0
294420,293.2037353515625,297.1499938964844,293.1499938964844,0.2763957977294922,-5139.28759765625,304.184326171875,0.9990000128746032,0.4330025613307953,0.3268909156322479,293.2050170898437,297.1499938964844,293.1499938964844,0.084312155842781,-2102.335693359375,304.1552429199219,0.7316650748252869,0.1401281952857971,0.1340237557888031,293.1866149902344,297.1499938964844,293.1499938964844,0.0440064258873462,-1005.441650390625,304.15411376953125,0.6319537162780762,0.0901813730597496,0.0641023963689804,293.19158935546875,297.1499938964844,293.1499938964844,0.0774746388196945,-1969.739013671875,304.154296875,0.7169646620750427,0.1311230957508087,0.125579223036766,293.3885498046875,297.1499938964844,293.1499938964844,0.0021578059531748,-817.419677734375,294.139404296875,0.5066074728965759,0.050000000745058,0.2309035658836364,291.2047424316406,291.1499938964844,271.360595703125,270.6176147460937,283.9526672363281,293.3887023925781,291.20489501953125,1.0,0.2346393764019012,0.967880368232727,0.967880368232727,1.0,1.0,-1.0578956604003906,0.4535384774208069,0.604357123374939,0.2053804248571396,0.0,0.0,0.3407446444034576,40.42856979370117,34.0,20.41475486755371,-7749.6416015625,139.9429168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822326660156,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.388671875,18000.0,0.0,0.0,0.1782224178314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524216771125793,0.2524262368679046,-4.536028427537531e-06,0.0,0.0001808731030905,0.0,0.0,10.962930679321287,0.0,0.0,0.0,0.2979376018047333,4.0,0.0,1.0
294480,293.2037353515625,297.1499938964844,293.1499938964844,0.2763957977294922,-5139.28759765625,304.184326171875,0.9990000128746032,0.4330025613307953,0.3268909156322479,293.2050170898437,297.1499938964844,293.1499938964844,0.084312155842781,-2102.335693359375,304.1552429199219,0.7316650748252869,0.1401281952857971,0.1340237557888031,293.1866149902344,297.1499938964844,293.1499938964844,0.0440064258873462,-1005.441650390625,304.15411376953125,0.6319537162780762,0.0901813730597496,0.0641023963689804,293.19158935546875,297.1499938964844,293.1499938964844,0.0774746388196945,-1969.739013671875,304.154296875,0.7169646620750427,0.1311230957508087,0.125579223036766,293.3885498046875,297.1499938964844,293.1499938964844,0.0021578059531748,-817.419677734375,294.139404296875,0.5066074728965759,0.050000000745058,0.2309035658836364,291.2047424316406,291.1499938964844,271.360595703125,270.6176147460937,283.9526672363281,293.3887023925781,291.20489501953125,1.0,0.2346393764019012,0.967880368232727,0.967880368232727,1.0,1.0,-1.0578956604003906,0.4535384774208069,0.604357123374939,0.2053804248571396,0.0,0.0,0.3407446444034576,40.42856979370117,34.0,20.41475486755371,-7749.6416015625,139.9429168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822326660156,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.388671875,18000.0,0.0,0.0,0.1782224178314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524216771125793,0.2524262368679046,-4.536028427537531e-06,0.0,0.0001808731030905,0.0,0.0,10.962930679321287,0.0,0.0,0.0,0.2979376018047333,4.0,0.0,1.0
294540,293.1856384277344,297.1499938964844,293.1499938964844,0.2705848217010498,-5054.61767578125,304.182373046875,0.9990000128746032,0.4353270530700683,0.3212838172912597,293.19976806640625,297.1499938964844,293.1499938964844,0.0841008797287941,-2098.543212890625,304.1538391113281,0.7350015640258789,0.1398047357797622,0.1336815059185028,293.1835632324219,297.1499938964844,293.1499938964844,0.0437396690249443,-1002.2166137695312,304.1531982421875,0.6345998048782349,0.0898727625608444,0.0638465657830238,293.189208984375,297.1499938964844,293.1499938964844,0.0770575031638145,-1961.9495849609373,304.153564453125,0.7198345065116882,0.1305523663759231,0.1249826624989509,293.3861389160156,297.1499938964844,293.1499938964844,0.0021003047004342,-795.9805908203125,294.0555419921875,0.5097128748893738,0.050000000745058,0.2307021021842956,291.1943054199219,291.1499938964844,271.3759765625,270.6261901855469,283.9670104980469,293.3863220214844,291.19317626953125,1.0,0.2321102321147918,0.9676526188850404,0.9676526188850404,1.0,1.0,-1.0494880676269531,0.4495101869106293,0.5999778509140015,0.2040276080369949,0.0,0.0,0.3354075253009796,39.26133728027344,37.0,-5.449408531188965,-7643.267578125,135.6918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688720703125,306.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.978515625,18000.0,0.0,0.0,0.176258236169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462298423051834,0.2462343573570251,-4.515989985520719e-06,0.0,0.000178879694431,0.0,0.0,10.621673583984377,0.0,0.0,0.0,0.2965327203273773,4.0,0.0,1.0
294600,293.1856384277344,297.1499938964844,293.1499938964844,0.2705848217010498,-5054.61767578125,304.182373046875,0.9990000128746032,0.4353270530700683,0.3212838172912597,293.19976806640625,297.1499938964844,293.1499938964844,0.0841008797287941,-2098.543212890625,304.1538391113281,0.7350015640258789,0.1398047357797622,0.1336815059185028,293.1835632324219,297.1499938964844,293.1499938964844,0.0437396690249443,-1002.2166137695312,304.1531982421875,0.6345998048782349,0.0898727625608444,0.0638465657830238,293.189208984375,297.1499938964844,293.1499938964844,0.0770575031638145,-1961.9495849609373,304.153564453125,0.7198345065116882,0.1305523663759231,0.1249826624989509,293.3861389160156,297.1499938964844,293.1499938964844,0.0021003047004342,-795.9805908203125,294.0555419921875,0.5097128748893738,0.050000000745058,0.2307021021842956,291.1943054199219,291.1499938964844,271.3759765625,270.6261901855469,283.9670104980469,293.3863220214844,291.19317626953125,1.0,0.2321102321147918,0.9676526188850404,0.9676526188850404,1.0,1.0,-1.0494880676269531,0.4495101869106293,0.5999778509140015,0.2040276080369949,0.0,0.0,0.3354075253009796,39.26133728027344,37.0,-5.449408531188965,-7643.267578125,135.6918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688720703125,306.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.978515625,18000.0,0.0,0.0,0.176258236169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462298423051834,0.2462343573570251,-4.515989985520719e-06,0.0,0.000178879694431,0.0,0.0,10.621673583984377,0.0,0.0,0.0,0.2965327203273773,4.0,0.0,1.0
294660,293.1755065917969,297.1499938964844,293.1499938964844,0.2684817314147949,-5026.14013671875,304.17498779296875,0.9990000128746032,0.4364910721778869,0.3194724321365356,293.1961975097656,297.1499938964844,293.1499938964844,0.0837813690304756,-2092.507080078125,304.1531066894531,0.7355121374130249,0.1392699927091598,0.1332266479730606,293.1811218261719,297.1499938964844,293.1499938964844,0.0434730276465415,-998.9427490234376,304.152587890625,0.6349688172340393,0.0895206108689308,0.0636038482189178,293.18719482421875,297.1499938964844,293.1499938964844,0.0766502246260643,-1954.2786865234373,304.153076171875,0.7201055884361267,0.1299683451652526,0.1244263499975204,293.3835144042969,297.1499938964844,293.1499938964844,0.0020453408360481,-775.379150390625,293.97528076171875,0.5107432007789612,0.050000000745058,0.230637788772583,291.186767578125,291.1499938964844,271.39117431640625,270.6348571777344,283.9766845703125,293.3836975097656,291.1854858398437,1.0,0.2312228083610534,0.9675880670547484,0.9675880670547484,1.0,1.0,-1.0457303524017334,0.4476874768733978,0.5980428457260132,0.2034881711006164,0.0,0.0,0.3309965431690216,38.87858200073242,40.0,-11.3304443359375,-7586.15966796875,134.05804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,306.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.642578125,18000.0,0.0,0.0,0.1739937514066696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419464141130447,0.2419509142637252,-4.502958745433716e-06,0.0,0.0001765815395629,0.0,0.0,10.389942169189451,0.0,0.0,0.0,0.2955646812915802,4.0,0.0,1.0
294720,293.1755065917969,297.1499938964844,293.1499938964844,0.2684817314147949,-5026.14013671875,304.17498779296875,0.9990000128746032,0.4364910721778869,0.3194724321365356,293.1961975097656,297.1499938964844,293.1499938964844,0.0837813690304756,-2092.507080078125,304.1531066894531,0.7355121374130249,0.1392699927091598,0.1332266479730606,293.1811218261719,297.1499938964844,293.1499938964844,0.0434730276465415,-998.9427490234376,304.152587890625,0.6349688172340393,0.0895206108689308,0.0636038482189178,293.18719482421875,297.1499938964844,293.1499938964844,0.0766502246260643,-1954.2786865234373,304.153076171875,0.7201055884361267,0.1299683451652526,0.1244263499975204,293.3835144042969,297.1499938964844,293.1499938964844,0.0020453408360481,-775.379150390625,293.97528076171875,0.5107432007789612,0.050000000745058,0.230637788772583,291.186767578125,291.1499938964844,271.39117431640625,270.6348571777344,283.9766845703125,293.3836975097656,291.1854858398437,1.0,0.2312228083610534,0.9675880670547484,0.9675880670547484,1.0,1.0,-1.0457303524017334,0.4476874768733978,0.5980428457260132,0.2034881711006164,0.0,0.0,0.3309965431690216,38.87858200073242,40.0,-11.3304443359375,-7586.15966796875,134.05804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,306.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.642578125,18000.0,0.0,0.0,0.1739937514066696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419464141130447,0.2419509142637252,-4.502958745433716e-06,0.0,0.0001765815395629,0.0,0.0,10.389942169189451,0.0,0.0,0.0,0.2955646812915802,4.0,0.0,1.0
294780,293.1732788085937,297.1499938964844,293.1499938964844,0.2697856426239013,-5049.14990234375,304.1644287109375,0.9990000128746032,0.4363141357898712,0.3208553791046142,293.1946716308594,297.1499938964844,293.1499938964844,0.0833041444420814,-2083.42919921875,304.15289306640625,0.733307957649231,0.1384145468473434,0.1325096189975738,293.1795654296875,297.1499938964844,293.1499938964844,0.0431731864809989,-995.296142578125,304.1522216796875,0.6331703662872314,0.0890485718846321,0.063305839896202,293.1858215332031,297.1499938964844,293.1499938964844,0.0762578845024108,-1946.9757080078125,304.1527099609375,0.7180293202400208,0.1293062418699264,0.1238328516483306,293.3811340332031,297.1499938964844,293.1499938964844,0.0019922135397791,-755.6347045898438,293.8904113769531,0.5099554061889648,0.050000000745058,0.2306869477033615,291.1731262207031,291.1499938964844,271.4061889648437,270.6437072753906,283.9827880859375,293.3812866210937,291.1714172363281,1.0,0.2316673249006271,0.9675235152244568,0.9675235152244568,1.0,1.0,-1.0455175638198853,0.4475520253181457,0.5979654788970947,0.2035377919673919,0.0,0.0,0.3287849724292755,39.140472412109375,43.0,-18.028926849365234,-7557.4765625,134.47032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111145019531,306.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1716575175523758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392669171094894,0.2392714172601699,-4.493701908359071e-06,0.0,0.0001742105523589,0.0,0.0,10.2435941696167,0.0,0.0,0.0,0.2949525117874145,4.0,0.0,1.0
294840,293.1732788085937,297.1499938964844,293.1499938964844,0.2697856426239013,-5049.14990234375,304.1644287109375,0.9990000128746032,0.4363141357898712,0.3208553791046142,293.1946716308594,297.1499938964844,293.1499938964844,0.0833041444420814,-2083.42919921875,304.15289306640625,0.733307957649231,0.1384145468473434,0.1325096189975738,293.1795654296875,297.1499938964844,293.1499938964844,0.0431731864809989,-995.296142578125,304.1522216796875,0.6331703662872314,0.0890485718846321,0.063305839896202,293.1858215332031,297.1499938964844,293.1499938964844,0.0762578845024108,-1946.9757080078125,304.1527099609375,0.7180293202400208,0.1293062418699264,0.1238328516483306,293.3811340332031,297.1499938964844,293.1499938964844,0.0019922135397791,-755.6347045898438,293.8904113769531,0.5099554061889648,0.050000000745058,0.2306869477033615,291.1731262207031,291.1499938964844,271.4061889648437,270.6437072753906,283.9827880859375,293.3812866210937,291.1714172363281,1.0,0.2316673249006271,0.9675235152244568,0.9675235152244568,1.0,1.0,-1.0455175638198853,0.4475520253181457,0.5979654788970947,0.2035377919673919,0.0,0.0,0.3287849724292755,39.140472412109375,43.0,-18.028926849365234,-7557.4765625,134.47032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111145019531,306.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1716575175523758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392669171094894,0.2392714172601699,-4.493701908359071e-06,0.0,0.0001742105523589,0.0,0.0,10.2435941696167,0.0,0.0,0.0,0.2949525117874145,4.0,0.0,1.0
294900,293.1748962402344,297.1499938964844,293.1499938964844,0.2715074717998504,-5076.6259765625,304.15869140625,0.9990000128746032,0.4357021450996399,0.3225699663162231,293.1946105957031,297.1499938964844,293.1499938964844,0.0829767659306526,-2077.1416015625,304.1529541015625,0.7312988042831421,0.1378571093082428,0.1320374757051468,293.1791687011719,297.1499938964844,293.1499938964844,0.0429845452308654,-992.9783325195312,304.15216064453125,0.6315447688102722,0.0887551233172416,0.0631245151162147,293.1853942871094,297.1499938964844,293.1499938964844,0.0760402753949165,-1942.9068603515625,304.1526184082031,0.7161967754364014,0.1289346516132354,0.1235081404447555,293.3800964355469,297.1499938964844,293.1499938964844,0.001965720206499,-745.78369140625,293.8475646972656,0.5089895725250244,0.050000000745058,0.2307481467723846,291.1660461425781,291.1499938964844,271.41363525390625,270.6481628417969,283.9847717285156,293.3802490234375,291.1644592285156,1.0,0.2323078662157058,0.9674912095069884,0.9674912095069884,1.0,1.0,-1.0464743375778198,0.447993129491806,0.5984812378883362,0.2037315666675567,0.0,0.0,0.3284299969673157,39.47842788696289,43.0,-18.811616897583008,-7555.00830078125,135.31398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6289367675781,306.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75390625,18000.0,0.0,0.0,0.1705376058816909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387029826641082,0.2387074679136276,-4.49110575573286e-06,0.0,0.000173073989572,0.0,0.0,10.211495399475098,0.0,0.0,0.0,0.2948107719421386,4.0,0.0,1.0
294960,293.1781616210937,297.1499938964844,293.1499938964844,0.2738434076309204,-5113.16943359375,304.1528625488281,0.9990000128746032,0.4347456991672516,0.3248690664768219,293.19500732421875,297.1499938964844,293.1499938964844,0.0825865194201469,-2069.61669921875,304.15313720703125,0.728765070438385,0.1372145265340805,0.1314890384674072,293.1789855957031,297.1499938964844,293.1499938964844,0.0427640713751316,-990.2520751953124,304.15216064453125,0.6294984817504883,0.0884203314781189,0.0629184544086456,293.1851501464844,297.1499938964844,293.1499938964844,0.0758022889494896,-1938.439208984375,304.1525573730469,0.713881254196167,0.1285329610109329,0.1231605410575866,293.3792419433594,297.1499938964844,293.1499938964844,0.0019392733229324,-735.93701171875,293.8046569824219,0.5077130794525146,0.050000000745058,0.2308307141065597,291.1592712402344,291.1499938964844,271.4209899902344,270.6527099609375,283.9862060546875,293.3793334960937,291.15771484375,1.0,0.233184739947319,0.9673832654953004,0.9673832654953004,1.0,1.0,-1.048009753227234,0.4487110674381256,0.5992987155914307,0.2040113508701324,0.0,0.0,0.3284920156002044,39.93663024902344,46.0,-18.91051483154297,-7557.91943359375,136.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,306.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1694881618022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385330647230148,0.2385375499725341,-4.48967421107227e-06,0.0,0.0001720089348964,0.0,0.0,10.20042896270752,0.0,0.0,0.0,0.2947564721107483,4.0,0.0,1.0
295020,293.189208984375,297.1499938964844,293.1499938964844,0.280162513256073,-5210.27294921875,304.14141845703125,0.9990000128746032,0.4318040907382965,0.3310047388076782,293.1969909667969,297.1499938964844,293.1499938964844,0.0816165432333946,-2050.8583984375,304.1537170410156,0.7222819924354553,0.1356769949197769,0.1301633566617965,293.1793212890625,297.1499938964844,293.1499938964844,0.0422193929553031,-983.4742431640624,304.1523742675781,0.6242800951004028,0.0876205340027809,0.0624254420399665,293.1852111816406,297.1499938964844,293.1499938964844,0.0752581655979156,-1928.181396484375,304.1526184082031,0.7078334093093872,0.1276328861713409,0.1223878785967826,293.37799072265625,297.1499938964844,293.1499938964844,0.0018860121490433,-716.069091796875,293.7184143066406,0.5044059753417969,0.050000000745058,0.2310539484024047,291.1463928222656,291.1499938964844,271.43560791015625,270.6618957519531,283.9875793457031,293.3780517578125,291.14501953125,1.0,0.2355553954839706,0.9671674370765686,0.9671674370765686,1.0,1.0,-1.052531123161316,0.4508496224880218,0.6016814708709717,0.2047801166772842,0.0,0.0,0.3298486769199371,41.17841720581055,49.0,-17.878080368041992,-7578.19775390625,139.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623046875,306.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.373046875,18000.0,0.0,0.0,0.1676966845989227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393397837877273,0.2393442690372467,-4.4899638851347845e-06,0.0,0.0001701908186078,0.0,0.0,10.238905906677246,0.0,0.0,0.0,0.2948976755142212,4.0,0.0,1.0
295080,293.189208984375,297.1499938964844,293.1499938964844,0.280162513256073,-5210.27294921875,304.14141845703125,0.9990000128746032,0.4318040907382965,0.3310047388076782,293.1969909667969,297.1499938964844,293.1499938964844,0.0816165432333946,-2050.8583984375,304.1537170410156,0.7222819924354553,0.1356769949197769,0.1301633566617965,293.1793212890625,297.1499938964844,293.1499938964844,0.0422193929553031,-983.4742431640624,304.1523742675781,0.6242800951004028,0.0876205340027809,0.0624254420399665,293.1852111816406,297.1499938964844,293.1499938964844,0.0752581655979156,-1928.181396484375,304.1526184082031,0.7078334093093872,0.1276328861713409,0.1223878785967826,293.37799072265625,297.1499938964844,293.1499938964844,0.0018860121490433,-716.069091796875,293.7184143066406,0.5044059753417969,0.050000000745058,0.2310539484024047,291.1463928222656,291.1499938964844,271.43560791015625,270.6618957519531,283.9875793457031,293.3780517578125,291.14501953125,1.0,0.2355553954839706,0.9671674370765686,0.9671674370765686,1.0,1.0,-1.052531123161316,0.4508496224880218,0.6016814708709717,0.2047801166772842,0.0,0.0,0.3298486769199371,41.17841720581055,49.0,-17.878080368041992,-7578.19775390625,139.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623046875,306.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.373046875,18000.0,0.0,0.0,0.1676966845989227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393397837877273,0.2393442690372467,-4.4899638851347845e-06,0.0,0.0001701908186078,0.0,0.0,10.238905906677246,0.0,0.0,0.0,0.2948976755142212,4.0,0.0,1.0
