time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.2053527832031,297.1499938964844,293.1499938964844,0.2883188128471374,-5333.59619140625,304.1307373046875,0.9990000128746032,0.4275429546833038,0.3388284146785736,293.2002868652344,297.1499938964844,293.1499938964844,0.0803942009806633,-2027.18505859375,304.1545104980469,0.7140473127365112,0.1338177025318145,0.128543347120285,293.1804504394531,297.1499938964844,293.1499938964844,0.0415275283157825,-974.8138427734376,304.1527404785156,0.617716908454895,0.0866468697786331,0.0618212558329105,293.1859130859375,297.1499938964844,293.1499938964844,0.0746118128299713,-1915.9427490234373,304.15283203125,0.7002365589141846,0.1266013085842132,0.1215055733919143,293.37744140625,297.1499938964844,293.1499938964844,0.0018319030059501,-695.8147583007812,293.6318359375,0.5003818273544312,0.050000000745058,0.2313446253538131,291.1351928710937,291.1499938964844,271.45001220703125,270.6713256835937,283.9873962402344,293.37744140625,291.134033203125,1.0,0.2385983616113662,0.9669516086578368,0.9669516086578368,1.0,1.0,-1.0585412979125977,0.4537174999713897,0.6048237681388855,0.2057459652423858,0.0,0.0,0.332599014043808,42.79586410522461,52.0,-15.594219207763672,-7613.9599609375,144.37452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691223144531,306.0312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.431640625,18000.0,0.0,0.0,0.1664411425590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415086328983307,0.24151311814785,-4.494070253713289e-06,0.0,0.0001689166092546,0.0,0.0,10.34982681274414,0.0,0.0,0.0,0.2953369915485382,4.0,0.0,1.0
295200,293.2053527832031,297.1499938964844,293.1499938964844,0.2883188128471374,-5333.59619140625,304.1307373046875,0.9990000128746032,0.4275429546833038,0.3388284146785736,293.2002868652344,297.1499938964844,293.1499938964844,0.0803942009806633,-2027.18505859375,304.1545104980469,0.7140473127365112,0.1338177025318145,0.128543347120285,293.1804504394531,297.1499938964844,293.1499938964844,0.0415275283157825,-974.8138427734376,304.1527404785156,0.617716908454895,0.0866468697786331,0.0618212558329105,293.1859130859375,297.1499938964844,293.1499938964844,0.0746118128299713,-1915.9427490234373,304.15283203125,0.7002365589141846,0.1266013085842132,0.1215055733919143,293.37744140625,297.1499938964844,293.1499938964844,0.0018319030059501,-695.8147583007812,293.6318359375,0.5003818273544312,0.050000000745058,0.2313446253538131,291.1351928710937,291.1499938964844,271.45001220703125,270.6713256835937,283.9873962402344,293.37744140625,291.134033203125,1.0,0.2385983616113662,0.9669516086578368,0.9669516086578368,1.0,1.0,-1.0585412979125977,0.4537174999713897,0.6048237681388855,0.2057459652423858,0.0,0.0,0.332599014043808,42.79586410522461,52.0,-15.594219207763672,-7613.9599609375,144.37452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691223144531,306.0312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.431640625,18000.0,0.0,0.0,0.1664411425590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415086328983307,0.24151311814785,-4.494070253713289e-06,0.0,0.0001689166092546,0.0,0.0,10.34982681274414,0.0,0.0,0.0,0.2953369915485382,4.0,0.0,1.0
295260,293.2255859375,297.1499938964844,293.1499938964844,0.2979091107845306,-5476.677734375,304.1212158203125,0.9990000128746032,0.4220465123653412,0.3479447364807129,293.20416259765625,297.1499938964844,293.1499938964844,0.0789589434862136,-1999.4068603515625,304.1553955078125,0.7040196061134338,0.1317608803510666,0.1266908347606659,293.1822814941406,297.1499938964844,293.1499938964844,0.040685947984457,-964.233154296875,304.1532287597656,0.609744668006897,0.0855068489909172,0.0611080378293991,293.1871337890625,297.1499938964844,293.1499938964844,0.0738553926348686,-1901.576904296875,304.15313720703125,0.6916399598121643,0.1254416406154632,0.1205129325389862,293.3775634765625,297.1499938964844,293.1499938964844,0.0017767922254279,-675.0972290039062,293.5454406738281,0.4959253668785095,0.050000000745058,0.2316919118165969,291.12646484375,291.1499938964844,271.4627990722656,270.6803283691406,283.992919921875,293.39031982421875,291.12579345703125,1.0,0.2421575188636779,0.9666510820388794,0.9666510820388794,1.0,1.0,-1.0656285285949707,0.4571316540241241,0.6084968447685242,0.206800490617752,0.0,0.0,0.3363595008850097,44.7257194519043,40.0,-11.304983139038086,-7658.451171875,149.75030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48052978515625,305.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.875,18000.0,0.0,0.0,0.1658195555210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447561770677566,0.2447606772184372,-4.5014030547463335e-06,0.0,0.0001682857691776,0.0,0.0,10.51930809020996,0.0,0.0,0.0,0.2960187494754791,4.0,0.0,1.0
295320,293.2255859375,297.1499938964844,293.1499938964844,0.2979091107845306,-5476.677734375,304.1212158203125,0.9990000128746032,0.4220465123653412,0.3479447364807129,293.20416259765625,297.1499938964844,293.1499938964844,0.0789589434862136,-1999.4068603515625,304.1553955078125,0.7040196061134338,0.1317608803510666,0.1266908347606659,293.1822814941406,297.1499938964844,293.1499938964844,0.040685947984457,-964.233154296875,304.1532287597656,0.609744668006897,0.0855068489909172,0.0611080378293991,293.1871337890625,297.1499938964844,293.1499938964844,0.0738553926348686,-1901.576904296875,304.15313720703125,0.6916399598121643,0.1254416406154632,0.1205129325389862,293.3775634765625,297.1499938964844,293.1499938964844,0.0017767922254279,-675.0972290039062,293.5454406738281,0.4959253668785095,0.050000000745058,0.2316919118165969,291.12646484375,291.1499938964844,271.4627990722656,270.6803283691406,283.992919921875,293.39031982421875,291.12579345703125,1.0,0.2421575188636779,0.9666510820388794,0.9666510820388794,1.0,1.0,-1.0656285285949707,0.4571316540241241,0.6084968447685242,0.206800490617752,0.0,0.0,0.3363595008850097,44.7257194519043,40.0,-11.304983139038086,-7658.451171875,149.75030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48052978515625,305.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.875,18000.0,0.0,0.0,0.1658195555210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447561770677566,0.2447606772184372,-4.5014030547463335e-06,0.0,0.0001682857691776,0.0,0.0,10.51930809020996,0.0,0.0,0.0,0.2960187494754791,4.0,0.0,1.0
295380,293.2381286621094,297.1499938964844,293.1499938964844,0.29588583111763,-5442.0458984375,304.13482666015625,0.9990000128746032,0.4175426959991455,0.3455901741981506,293.2062072753906,297.1499938964844,293.1499938964844,0.0774408727884292,-1969.8983154296875,304.1561279296875,0.7021617293357849,0.1299691945314407,0.1248954683542251,293.1840209960937,297.1499938964844,293.1499938964844,0.0395939908921718,-950.3074951171876,304.1539611816406,0.6081908345222473,0.0843341201543808,0.0602611936628818,293.1883544921875,297.1499938964844,293.1499938964844,0.0728499814867973,-1882.2308349609373,304.1537780761719,0.6909417510032654,0.1242523938417434,0.11935855448246,293.3780212402344,297.1499938964844,293.1499938964844,0.0017180218128487,-652.5656127929688,293.4707946777344,0.4970554113388061,0.050000000745058,0.2316014170646667,291.1333312988281,291.1499938964844,271.4728088378906,270.6883239746094,284.006591796875,293.40234375,291.13604736328125,1.0,0.2400134801864624,0.966350555419922,0.966350555419922,1.0,1.0,-1.0581450462341309,0.4537434875965118,0.6044015884399414,0.205051988363266,0.0,0.0,0.3384968042373657,44.1489372253418,28.0,14.548480033874512,-7650.47607421875,146.7050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,305.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.623046875,18000.0,0.0,0.0,0.165799856185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476599961519241,0.2476645112037658,-4.5102510739525314e-06,0.0,0.000168265774846,0.0,0.0,10.676836967468262,0.0,0.0,0.0,0.2966554462909698,4.0,0.0,1.0
295440,293.2381286621094,297.1499938964844,293.1499938964844,0.29588583111763,-5442.0458984375,304.13482666015625,0.9990000128746032,0.4175426959991455,0.3455901741981506,293.2062072753906,297.1499938964844,293.1499938964844,0.0774408727884292,-1969.8983154296875,304.1561279296875,0.7021617293357849,0.1299691945314407,0.1248954683542251,293.1840209960937,297.1499938964844,293.1499938964844,0.0395939908921718,-950.3074951171876,304.1539611816406,0.6081908345222473,0.0843341201543808,0.0602611936628818,293.1883544921875,297.1499938964844,293.1499938964844,0.0728499814867973,-1882.2308349609373,304.1537780761719,0.6909417510032654,0.1242523938417434,0.11935855448246,293.3780212402344,297.1499938964844,293.1499938964844,0.0017180218128487,-652.5656127929688,293.4707946777344,0.4970554113388061,0.050000000745058,0.2316014170646667,291.1333312988281,291.1499938964844,271.4728088378906,270.6883239746094,284.006591796875,293.40234375,291.13604736328125,1.0,0.2400134801864624,0.966350555419922,0.966350555419922,1.0,1.0,-1.0581450462341309,0.4537434875965118,0.6044015884399414,0.205051988363266,0.0,0.0,0.3384968042373657,44.1489372253418,28.0,14.548480033874512,-7650.47607421875,146.7050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,305.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.623046875,18000.0,0.0,0.0,0.165799856185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476599961519241,0.2476645112037658,-4.5102510739525314e-06,0.0,0.000168265774846,0.0,0.0,10.676836967468262,0.0,0.0,0.0,0.2966554462909698,4.0,0.0,1.0
295500,293.2360534667969,297.1499938964844,293.1499938964844,0.2904375195503235,-5358.0849609375,304.1474914550781,0.9990000128746032,0.4168330430984497,0.340270072221756,293.2065124511719,297.1499938964844,293.1499938964844,0.076683185994625,-1955.0950927734373,304.1563720703125,0.704389214515686,0.1291944086551666,0.1240809112787246,293.1842956542969,297.1499938964844,293.1499938964844,0.0390326045453548,-943.0618286132812,304.1542663574219,0.6101107597351074,0.0838520377874374,0.0598614662885665,293.1885681152344,297.1499938964844,293.1499938964844,0.072291612625122,-1871.398681640625,304.15411376953125,0.6935891509056091,0.1237257942557334,0.1187897771596908,293.378173828125,297.1499938964844,293.1499938964844,0.0016864858334884,-640.27392578125,293.4415283203125,0.4996618628501892,0.050000000745058,0.231399118900299,291.1463317871094,291.1499938964844,271.4768371582031,270.6919860839844,284.0097961425781,293.3960266113281,291.14947509765625,1.0,0.2372272759675979,0.9662002921104432,0.9662002921104432,1.0,1.0,-1.0493788719177246,0.4497226774692535,0.5996562242507935,0.2031745761632919,0.0,0.0,0.3374455571174621,42.963356018066406,28.0,25.874855041503903,-7608.03759765625,142.27273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322265625,305.96875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.1659036576747894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473962306976318,0.2474007457494735,-4.512126906774938e-06,0.0,0.0001683711161604,0.0,0.0,10.668498992919922,0.0,0.0,0.0,0.2966375052928924,4.0,0.0,1.0
295560,293.2283630371094,297.1499938964844,293.1499938964844,0.2825763523578644,-5237.93359375,304.1622619628906,0.9990000128746032,0.4172469079494476,0.3326137065887451,293.2063903808594,297.1499938964844,293.1499938964844,0.0759694352746009,-1941.1708984375,304.1565246582031,0.7085275650024414,0.1285049617290496,0.1233271583914756,293.1839599609375,297.1499938964844,293.1499938964844,0.0385368168354034,-936.6436767578124,304.1543884277344,0.613727331161499,0.0834804475307464,0.0595169402658939,293.1883544921875,297.1499938964844,293.1499938964844,0.071765124797821,-1861.195556640625,304.1543273925781,0.6981263756752014,0.1232759207487106,0.1182661056518554,293.37811279296875,297.1499938964844,293.1499938964844,0.0016547370469197,-627.89990234375,293.4134521484375,0.5035619139671326,0.050000000745058,0.2311134934425354,291.1600952148437,291.1499938964844,271.480224609375,270.6954345703125,284.0103759765625,293.38214111328125,291.1633605957031,1.0,0.2334404587745666,0.9660930037498474,0.9660930037498474,1.0,1.0,-1.037901520729065,0.444452702999115,0.59344881772995,0.2007608413696289,0.0,0.0,0.3353972434997558,41.30213928222656,31.0,32.97006607055664,-7548.25537109375,136.37234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,305.9486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19921875,18000.0,0.0,0.0,0.165992185473442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246025875210762,0.2460303902626037,-4.510971393756336e-06,0.0,0.000168460959685,0.0,0.0,10.600785255432127,0.0,0.0,0.0,0.2963827550411224,4.0,0.0,1.0
295620,293.2080078125,297.1499938964844,293.1499938964844,0.2729663848876953,-5092.80517578125,304.1736755371094,0.9990000128746032,0.4193921089172363,0.323623925447464,293.203857421875,297.1499938964844,293.1499938964844,0.0749252811074256,-1920.935546875,304.15606689453125,0.7130043506622314,0.1275804191827774,0.122233860194683,293.1820373535156,297.1499938964844,293.1499938964844,0.037892211228609,-928.298583984375,304.15399169921875,0.6178269982337952,0.0830075368285179,0.0590793713927269,293.1870422363281,297.1499938964844,293.1499938964844,0.0709682181477546,-1845.85107421875,304.1541748046875,0.7032540440559387,0.1225681230425834,0.1174726262688636,293.3773193359375,297.1499938964844,293.1499938964844,0.0015935112023726,-604.2229614257812,293.35418701171875,0.5084023475646973,0.050000000745058,0.2307865172624588,291.1811828613281,291.1499938964844,271.4852294921875,270.7016906738281,284.0168762207031,293.3774108886719,291.1816711425781,1.0,0.2294093668460846,0.9658784866333008,0.9658784866333008,1.0,1.0,-1.0239237546920776,0.4381850063800812,0.5857387185096741,0.1974508613348007,0.0,0.0,0.329545110464096,39.383750915527344,34.0,21.123321533203125,-7420.40478515625,129.52049255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,305.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5,18000.0,0.0,0.0,0.1659425348043441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409766018390655,0.2409811019897461,-4.501056082517607e-06,0.0,0.0001684105664025,0.0,0.0,10.34004020690918,0.0,0.0,0.0,0.2953594624996185,4.0,0.0,1.0
295680,293.2080078125,297.1499938964844,293.1499938964844,0.2729663848876953,-5092.80517578125,304.1736755371094,0.9990000128746032,0.4193921089172363,0.323623925447464,293.203857421875,297.1499938964844,293.1499938964844,0.0749252811074256,-1920.935546875,304.15606689453125,0.7130043506622314,0.1275804191827774,0.122233860194683,293.1820373535156,297.1499938964844,293.1499938964844,0.037892211228609,-928.298583984375,304.15399169921875,0.6178269982337952,0.0830075368285179,0.0590793713927269,293.1870422363281,297.1499938964844,293.1499938964844,0.0709682181477546,-1845.85107421875,304.1541748046875,0.7032540440559387,0.1225681230425834,0.1174726262688636,293.3773193359375,297.1499938964844,293.1499938964844,0.0015935112023726,-604.2229614257812,293.35418701171875,0.5084023475646973,0.050000000745058,0.2307865172624588,291.1811828613281,291.1499938964844,271.4852294921875,270.7016906738281,284.0168762207031,293.3774108886719,291.1816711425781,1.0,0.2294093668460846,0.9658784866333008,0.9658784866333008,1.0,1.0,-1.0239237546920776,0.4381850063800812,0.5857387185096741,0.1974508613348007,0.0,0.0,0.329545110464096,39.383750915527344,34.0,21.123321533203125,-7420.40478515625,129.52049255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,305.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5,18000.0,0.0,0.0,0.1659425348043441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409766018390655,0.2409811019897461,-4.501056082517607e-06,0.0,0.0001684105664025,0.0,0.0,10.34004020690918,0.0,0.0,0.0,0.2953594624996185,4.0,0.0,1.0
295740,293.19366455078125,297.1499938964844,293.1499938964844,0.2682449221611023,-5023.244140625,304.1734619140625,0.9990000128746032,0.4208479523658752,0.3191549181938171,293.2002868652344,297.1499938964844,293.1499938964844,0.0743846222758293,-1910.752685546875,304.1549377441406,0.7150012850761414,0.126941442489624,0.121573805809021,293.1797790527344,297.1499938964844,293.1499938964844,0.0375470332801342,-923.9766845703124,304.1532287597656,0.6196519732475281,0.0826514512300491,0.0587968155741691,293.1853942871094,297.1499938964844,293.1499938964844,0.0704633817076683,-1836.4088134765625,304.15362548828125,0.7053984999656677,0.1219657137989997,0.1168551221489906,293.3757019042969,297.1499938964844,293.1499938964844,0.0015372025081887,-582.9249877929688,293.2784729003906,0.5109258890151978,0.050000000745058,0.2306273430585861,291.1793518066406,291.1499938964844,271.488037109375,270.7072448730469,284.0172424316406,293.3758544921875,291.1786499023437,1.0,0.227281168103218,0.9656639099121094,0.9656639099121094,1.0,1.0,-1.0164942741394043,0.43501678109169,0.5814774632453918,0.195270761847496,0.0,0.0,0.3256564438343048,38.43389892578125,37.0,1.2309626340866089,-7340.88427734375,126.06417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481994628906,305.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.1655279248952865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369225919246673,0.2369270771741867,-4.48919217888033e-06,0.0,0.0001679897977737,0.0,0.0,10.123934745788574,0.0,0.0,0.0,0.2944750487804413,4.0,0.0,1.0
295800,293.19366455078125,297.1499938964844,293.1499938964844,0.2682449221611023,-5023.244140625,304.1734619140625,0.9990000128746032,0.4208479523658752,0.3191549181938171,293.2002868652344,297.1499938964844,293.1499938964844,0.0743846222758293,-1910.752685546875,304.1549377441406,0.7150012850761414,0.126941442489624,0.121573805809021,293.1797790527344,297.1499938964844,293.1499938964844,0.0375470332801342,-923.9766845703124,304.1532287597656,0.6196519732475281,0.0826514512300491,0.0587968155741691,293.1853942871094,297.1499938964844,293.1499938964844,0.0704633817076683,-1836.4088134765625,304.15362548828125,0.7053984999656677,0.1219657137989997,0.1168551221489906,293.3757019042969,297.1499938964844,293.1499938964844,0.0015372025081887,-582.9249877929688,293.2784729003906,0.5109258890151978,0.050000000745058,0.2306273430585861,291.1793518066406,291.1499938964844,271.488037109375,270.7072448730469,284.0172424316406,293.3758544921875,291.1786499023437,1.0,0.227281168103218,0.9656639099121094,0.9656639099121094,1.0,1.0,-1.0164942741394043,0.43501678109169,0.5814774632453918,0.195270761847496,0.0,0.0,0.3256564438343048,38.43389892578125,37.0,1.2309626340866089,-7340.88427734375,126.06417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481994628906,305.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.1655279248952865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369225919246673,0.2369270771741867,-4.48919217888033e-06,0.0,0.0001679897977737,0.0,0.0,10.123934745788574,0.0,0.0,0.0,0.2944750487804413,4.0,0.0,1.0
295860,293.18670654296875,297.1499938964844,293.1499938964844,0.2672121822834015,-5010.166015625,304.167236328125,0.9990000128746032,0.4211673438549042,0.3182617723941803,293.19793701171875,297.1499938964844,293.1499938964844,0.073857881128788,-1900.8995361328125,304.1541748046875,0.7143006920814514,0.1261470019817352,0.1208712011575698,293.1780090332031,297.1499938964844,293.1499938964844,0.0372522436082363,-920.34619140625,304.15264892578125,0.6192982792854309,0.082257330417633,0.0585283897817134,293.1839904785156,297.1499938964844,293.1499938964844,0.0700348243117332,-1828.5015869140625,304.15313720703125,0.7048627734184265,0.1213525459170341,0.1162770166993141,293.3737487792969,297.1499938964844,293.1499938964844,0.001483803614974,-562.8609008789062,293.19854736328125,0.5114401578903198,0.050000000745058,0.2305958718061447,291.1707763671875,291.1499938964844,271.4888610839844,270.712158203125,284.011962890625,293.3739013671875,291.1694030761719,1.0,0.2267154455184936,0.9656137228012084,0.9656137228012084,1.0,1.0,-1.0135235786437988,0.4339652955532074,0.5795583128929138,0.1938411295413971,0.0,0.0,0.3233959972858429,38.21405792236328,40.0,-10.679198265075684,-7301.4833984375,124.97023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,305.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.046875,18000.0,0.0,0.0,0.1648852676153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344293147325515,0.2344337850809097,-4.481059477257077e-06,0.0,0.0001673375954851,0.0,0.0,9.990106582641602,0.0,0.0,0.0,0.2939155995845794,4.0,0.0,1.0
295920,293.18670654296875,297.1499938964844,293.1499938964844,0.2672121822834015,-5010.166015625,304.167236328125,0.9990000128746032,0.4211673438549042,0.3182617723941803,293.19793701171875,297.1499938964844,293.1499938964844,0.073857881128788,-1900.8995361328125,304.1541748046875,0.7143006920814514,0.1261470019817352,0.1208712011575698,293.1780090332031,297.1499938964844,293.1499938964844,0.0372522436082363,-920.34619140625,304.15264892578125,0.6192982792854309,0.082257330417633,0.0585283897817134,293.1839904785156,297.1499938964844,293.1499938964844,0.0700348243117332,-1828.5015869140625,304.15313720703125,0.7048627734184265,0.1213525459170341,0.1162770166993141,293.3737487792969,297.1499938964844,293.1499938964844,0.001483803614974,-562.8609008789062,293.19854736328125,0.5114401578903198,0.050000000745058,0.2305958718061447,291.1707763671875,291.1499938964844,271.4888610839844,270.712158203125,284.011962890625,293.3739013671875,291.1694030761719,1.0,0.2267154455184936,0.9656137228012084,0.9656137228012084,1.0,1.0,-1.0135235786437988,0.4339652955532074,0.5795583128929138,0.1938411295413971,0.0,0.0,0.3233959972858429,38.21405792236328,40.0,-10.679198265075684,-7301.4833984375,124.97023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,305.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.046875,18000.0,0.0,0.0,0.1648852676153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344293147325515,0.2344337850809097,-4.481059477257077e-06,0.0,0.0001673375954851,0.0,0.0,9.990106582641602,0.0,0.0,0.0,0.2939155995845794,4.0,0.0,1.0
295980,293.18707275390625,297.1499938964844,293.1499938964844,0.2693320512771606,-5044.84423828125,304.1579284667969,0.9990000128746032,0.4201761186122894,0.3203956484794616,293.1973876953125,297.1499938964844,293.1499938964844,0.0731586366891861,-1887.763671875,304.1539611816406,0.7108403444290161,0.1250457465648651,0.1199252679944038,293.177001953125,297.1499938964844,293.1499938964844,0.0369148701429367,-916.1912841796876,304.15234375,0.6168601512908936,0.0817546620965004,0.0582109168171882,293.1831359863281,297.1499938964844,293.1499938964844,0.0696020647883415,-1820.5543212890625,304.15283203125,0.7018952369689941,0.1206679344177246,0.1156660020351409,293.3719177246094,297.1499938964844,293.1499938964844,0.0014315829612314,-543.2971801757812,293.11590576171875,0.5102171897888184,0.050000000745058,0.2306715548038482,291.1586608886719,291.1499938964844,271.4879150390625,270.716552734375,284.00274658203125,293.3720397949219,291.1571655273437,1.0,0.2274227291345596,0.9655635952949524,0.9655635952949524,1.0,1.0,-1.0139245986938477,0.4345033168792724,0.57942134141922,0.192989781498909,0.0,0.0,0.3230473697185516,38.60258865356445,43.0,-15.848938941955566,-7297.5244140625,125.73690032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,305.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1641708612442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336402386426925,0.2336447089910507,-4.477104539546417e-06,0.0,0.0001666125463088,0.0,0.0,9.94497013092041,0.0,0.0,0.0,0.2937146127223968,4.0,0.0,1.0
296040,293.18707275390625,297.1499938964844,293.1499938964844,0.2693320512771606,-5044.84423828125,304.1579284667969,0.9990000128746032,0.4201761186122894,0.3203956484794616,293.1973876953125,297.1499938964844,293.1499938964844,0.0731586366891861,-1887.763671875,304.1539611816406,0.7108403444290161,0.1250457465648651,0.1199252679944038,293.177001953125,297.1499938964844,293.1499938964844,0.0369148701429367,-916.1912841796876,304.15234375,0.6168601512908936,0.0817546620965004,0.0582109168171882,293.1831359863281,297.1499938964844,293.1499938964844,0.0696020647883415,-1820.5543212890625,304.15283203125,0.7018952369689941,0.1206679344177246,0.1156660020351409,293.3719177246094,297.1499938964844,293.1499938964844,0.0014315829612314,-543.2971801757812,293.11590576171875,0.5102171897888184,0.050000000745058,0.2306715548038482,291.1586608886719,291.1499938964844,271.4879150390625,270.716552734375,284.00274658203125,293.3720397949219,291.1571655273437,1.0,0.2274227291345596,0.9655635952949524,0.9655635952949524,1.0,1.0,-1.0139245986938477,0.4345033168792724,0.57942134141922,0.192989781498909,0.0,0.0,0.3230473697185516,38.60258865356445,43.0,-15.848938941955566,-7297.5244140625,125.73690032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,305.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1641708612442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336402386426925,0.2336447089910507,-4.477104539546417e-06,0.0,0.0001666125463088,0.0,0.0,9.94497013092041,0.0,0.0,0.0,0.2937146127223968,4.0,0.0,1.0
296100,293.1897888183594,297.1499938964844,293.1499938964844,0.2713937759399414,-5077.162109375,304.1527404785156,0.9990000128746032,0.4191713631153106,0.3224276304244995,293.19781494140625,297.1499938964844,293.1499938964844,0.0727172121405601,-1879.4390869140625,304.154052734375,0.7080910801887512,0.1243666261434555,0.1193402931094169,293.17681884765625,297.1499938964844,293.1499938964844,0.0367104038596153,-913.6513061523438,304.1522827148437,0.614905595779419,0.0814505890011787,0.0580228492617607,293.18292236328125,297.1499938964844,293.1499938964844,0.0693642050027847,-1816.171875,304.1527404785156,0.6996150612831116,0.1202879697084426,0.1153348162770271,293.37115478515625,297.1499938964844,293.1499938964844,0.0014055299106985,-533.5289916992188,293.07440185546875,0.509070098400116,0.050000000745058,0.2307440340518951,291.1526184082031,291.1499938964844,271.48681640625,270.71856689453125,283.9971008300781,293.3712463378906,291.15118408203125,1.0,0.2281745970249176,0.965538501739502,0.965538501739502,1.0,1.0,-1.0151246786117554,0.4352399110794067,0.5798847675323486,0.1927437484264373,0.0,0.0,0.3234844207763672,38.99275970458984,43.0,-16.409706115722656,-7306.13330078125,126.69989013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,305.82568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.1638404875993728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338276207447052,0.2338321059942245,-4.4767025428882334e-06,0.0,0.000166277270182,0.0,0.0,9.952838897705078,0.0,0.0,0.0,0.2937384247779846,4.0,0.0,1.0
296160,293.1940612792969,297.1499938964844,293.1499938964844,0.2740354835987091,-5118.04296875,304.1474609375,0.9990000128746032,0.4178302884101867,0.3250131607055664,293.1986083984375,297.1499938964844,293.1499938964844,0.0722103640437126,-1869.868896484375,304.1542358398437,0.7047265768051147,0.1236018761992454,0.1186785399913787,293.17681884765625,297.1499938964844,293.1499938964844,0.0364767089486122,-910.7315673828124,304.1522827148437,0.6124764680862427,0.0811079815030098,0.0578118674457073,293.1828918457031,297.1499938964844,293.1499938964844,0.0691066160798072,-1811.4130859375,304.1527099609375,0.6968768835067749,0.1198796182870864,0.1149821802973747,293.3704833984375,297.1499938964844,293.1499938964844,0.0013794646365568,-523.7460327148438,293.03289794921875,0.5076345801353455,0.050000000745058,0.2308369129896164,291.1468200683594,291.1499938964844,271.4853820800781,270.720458984375,283.990966796875,293.3705749511719,291.1455078125,1.0,0.2291526794433593,0.9654395580291748,0.9654395580291748,1.0,1.0,-1.016868233680725,0.4362266659736633,0.580641508102417,0.1925998777151107,0.0,0.0,0.3242756128311157,39.497894287109375,46.0,-16.199281692504883,-7320.2314453125,127.99588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,305.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.017578125,18000.0,0.0,0.0,0.1635542809963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343489676713943,0.2343534380197525,-4.477229595067911e-06,0.0,0.0001659867994021,0.0,0.0,9.978225708007812,0.0,0.0,0.0,0.2938344180583954,4.0,0.0,1.0
296220,293.206787109375,297.1499938964844,293.1499938964844,0.2808567583560943,-5222.173828125,304.136962890625,0.9990000128746032,0.4141471982002258,0.3316324055194855,293.20135498046875,297.1499938964844,293.1499938964844,0.070995345711708,-1846.9256591796875,304.15484619140625,0.6964558362960815,0.121818907558918,0.1171245649456977,293.1774597167969,297.1499938964844,293.1499938964844,0.035911925137043,-903.6217041015624,304.1524658203125,0.6062484383583069,0.0803010538220405,0.0573146194219589,293.1832580566406,297.1499938964844,293.1499938964844,0.0685220807790756,-1800.578125,304.1527709960937,0.6902231574058533,0.118971511721611,0.1142039075493812,293.36962890625,297.1499938964844,293.1499938964844,0.0013268104521557,-503.9457092285156,292.949951171875,0.5040763020515442,0.050000000745058,0.2310780584812164,291.1365051269531,291.1499938964844,271.48150634765625,270.7240295410156,283.9778137207031,293.3696594238281,291.1353759765625,1.0,0.2316970974206924,0.9652417302131652,0.9652417302131652,1.0,1.0,-1.0217053890228271,0.438817024230957,0.5828884243965149,0.192592978477478,0.0,0.0,0.3267888128757477,40.81944274902344,49.0,-14.403827667236328,-7361.77099609375,131.4737091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,305.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7890625,18000.0,0.0,0.0,0.1631824225187301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362880110740661,0.2362924963235855,-4.480794814298861e-06,0.0,0.0001656094245845,0.0,0.0,10.076255798339844,0.0,0.0,0.0,0.2942212522029876,4.0,0.0,1.0
296280,293.206787109375,297.1499938964844,293.1499938964844,0.2808567583560943,-5222.173828125,304.136962890625,0.9990000128746032,0.4141471982002258,0.3316324055194855,293.20135498046875,297.1499938964844,293.1499938964844,0.070995345711708,-1846.9256591796875,304.15484619140625,0.6964558362960815,0.121818907558918,0.1171245649456977,293.1774597167969,297.1499938964844,293.1499938964844,0.035911925137043,-903.6217041015624,304.1524658203125,0.6062484383583069,0.0803010538220405,0.0573146194219589,293.1832580566406,297.1499938964844,293.1499938964844,0.0685220807790756,-1800.578125,304.1527709960937,0.6902231574058533,0.118971511721611,0.1142039075493812,293.36962890625,297.1499938964844,293.1499938964844,0.0013268104521557,-503.9457092285156,292.949951171875,0.5040763020515442,0.050000000745058,0.2310780584812164,291.1365051269531,291.1499938964844,271.48150634765625,270.7240295410156,283.9778137207031,293.3696594238281,291.1353759765625,1.0,0.2316970974206924,0.9652417302131652,0.9652417302131652,1.0,1.0,-1.0217053890228271,0.438817024230957,0.5828884243965149,0.192592978477478,0.0,0.0,0.3267888128757477,40.81944274902344,49.0,-14.403827667236328,-7361.77099609375,131.4737091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,305.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7890625,18000.0,0.0,0.0,0.1631824225187301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362880110740661,0.2362924963235855,-4.480794814298861e-06,0.0,0.0001656094245845,0.0,0.0,10.076255798339844,0.0,0.0,0.0,0.2942212522029876,4.0,0.0,1.0
296340,293.22418212890625,297.1499938964844,293.1499938964844,0.2893483340740204,-5349.984375,304.127197265625,0.9990000128746032,0.4091854691505432,0.3398148417472839,293.2045593261719,297.1499938964844,293.1499938964844,0.0695652216672897,-1819.9757080078125,304.1556091308594,0.6866823434829712,0.1198649555444717,0.1153449788689613,293.1788330078125,297.1499938964844,293.1499938964844,0.0352069959044456,-894.6625366210938,304.15283203125,0.5985236167907715,0.079331137239933,0.056713331490755,293.1842041015625,297.1499938964844,293.1499938964844,0.067829743027687,-1787.692626953125,304.15301513671875,0.6823685169219971,0.1179387718439102,0.1133217737078666,293.369384765625,297.1499938964844,293.1499938964844,0.0012733644107356,-483.775390625,292.86785888671875,0.4998892545700073,0.050000000745058,0.2313828468322754,291.12896728515625,291.1499938964844,271.4764404296875,270.72735595703125,283.9741516113281,293.3866271972656,291.1285400390625,1.0,0.2348833084106445,0.965043842792511,0.965043842792511,1.0,1.0,-1.0279749631881714,0.4420458972454071,0.5859290957450867,0.1929283589124679,0.0,0.0,0.3301558792591095,42.498416900634766,37.0,-9.291921615600586,-7413.10498046875,135.96649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,305.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12890625,18000.0,0.0,0.0,0.1631601899862289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391776740550995,0.2391821593046188,-4.4872244870930444e-06,0.0,0.000165586854564,0.0,0.0,10.22535800933838,0.0,0.0,0.0,0.2948191165924072,4.0,0.0,1.0
296400,293.22418212890625,297.1499938964844,293.1499938964844,0.2893483340740204,-5349.984375,304.127197265625,0.9990000128746032,0.4091854691505432,0.3398148417472839,293.2045593261719,297.1499938964844,293.1499938964844,0.0695652216672897,-1819.9757080078125,304.1556091308594,0.6866823434829712,0.1198649555444717,0.1153449788689613,293.1788330078125,297.1499938964844,293.1499938964844,0.0352069959044456,-894.6625366210938,304.15283203125,0.5985236167907715,0.079331137239933,0.056713331490755,293.1842041015625,297.1499938964844,293.1499938964844,0.067829743027687,-1787.692626953125,304.15301513671875,0.6823685169219971,0.1179387718439102,0.1133217737078666,293.369384765625,297.1499938964844,293.1499938964844,0.0012733644107356,-483.775390625,292.86785888671875,0.4998892545700073,0.050000000745058,0.2313828468322754,291.12896728515625,291.1499938964844,271.4764404296875,270.72735595703125,283.9741516113281,293.3866271972656,291.1285400390625,1.0,0.2348833084106445,0.965043842792511,0.965043842792511,1.0,1.0,-1.0279749631881714,0.4420458972454071,0.5859290957450867,0.1929283589124679,0.0,0.0,0.3301558792591095,42.498416900634766,37.0,-9.291921615600586,-7413.10498046875,135.96649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,305.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12890625,18000.0,0.0,0.0,0.1631601899862289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391776740550995,0.2391821593046188,-4.4872244870930444e-06,0.0,0.000165586854564,0.0,0.0,10.22535800933838,0.0,0.0,0.0,0.2948191165924072,4.0,0.0,1.0
296460,293.2344055175781,297.1499938964844,293.1499938964844,0.2864981293678283,-5303.4326171875,304.1401672363281,0.9990000128746032,0.4051882922649383,0.3367271423339844,293.206298828125,297.1499938964844,293.1499938964844,0.0680657848715782,-1791.661865234375,304.15625,0.6852310299873352,0.1181284338235855,0.1136201918125152,293.18017578125,297.1499938964844,293.1499938964844,0.0342737808823585,-882.5610961914062,304.1534423828125,0.5976558923721313,0.0783260017633438,0.0559805035591125,293.1851806640625,297.1499938964844,293.1499938964844,0.0669013187289238,-1770.189697265625,304.153564453125,0.6823458075523376,0.1168753653764724,0.1122815534472465,293.3695068359375,297.1499938964844,293.1499938964844,0.001217664219439,-462.4671325683594,292.7975769042969,0.5014439225196838,0.050000000745058,0.2312670648097992,291.1360778808594,291.1499938964844,271.470458984375,270.73046875,283.97467041015625,293.3963928222656,291.1388244628906,1.0,0.2324401140213012,0.9647642970085144,0.9647642970085144,1.0,1.0,-1.019939422607422,0.438654750585556,0.5812847018241882,0.190482497215271,0.0,0.0,0.3318664133548736,41.77128982543945,25.0,15.034408569335938,-7414.1875,132.6887969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,305.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.1634712070226669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415701001882553,0.2415746003389358,-4.49460412710323e-06,0.0,0.0001659024856053,0.0,0.0,10.353891372680664,0.0,0.0,0.0,0.2953392267227173,4.0,0.0,1.0
296520,293.2344055175781,297.1499938964844,293.1499938964844,0.2864981293678283,-5303.4326171875,304.1401672363281,0.9990000128746032,0.4051882922649383,0.3367271423339844,293.206298828125,297.1499938964844,293.1499938964844,0.0680657848715782,-1791.661865234375,304.15625,0.6852310299873352,0.1181284338235855,0.1136201918125152,293.18017578125,297.1499938964844,293.1499938964844,0.0342737808823585,-882.5610961914062,304.1534423828125,0.5976558923721313,0.0783260017633438,0.0559805035591125,293.1851806640625,297.1499938964844,293.1499938964844,0.0669013187289238,-1770.189697265625,304.153564453125,0.6823458075523376,0.1168753653764724,0.1122815534472465,293.3695068359375,297.1499938964844,293.1499938964844,0.001217664219439,-462.4671325683594,292.7975769042969,0.5014439225196838,0.050000000745058,0.2312670648097992,291.1360778808594,291.1499938964844,271.470458984375,270.73046875,283.97467041015625,293.3963928222656,291.1388244628906,1.0,0.2324401140213012,0.9647642970085144,0.9647642970085144,1.0,1.0,-1.019939422607422,0.438654750585556,0.5812847018241882,0.190482497215271,0.0,0.0,0.3318664133548736,41.77128982543945,25.0,15.034408569335938,-7414.1875,132.6887969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,305.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.1634712070226669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415701001882553,0.2415746003389358,-4.49460412710323e-06,0.0,0.0001659024856053,0.0,0.0,10.353891372680664,0.0,0.0,0.0,0.2953392267227173,4.0,0.0,1.0
296580,293.2225952148437,297.1499938964844,293.1499938964844,0.2724808156490326,-5087.8896484375,304.1670227050781,0.9990000128746032,0.4053975939750671,0.3231348097324371,293.2064208984375,297.1499938964844,293.1499938964844,0.0665547400712966,-1763.008544921875,304.1566772460937,0.6919595003128052,0.1166744828224182,0.1120650321245193,293.1798095703125,297.1499938964844,293.1499938964844,0.0333676934242248,-870.5255737304688,304.1537780761719,0.6042789220809937,0.0776301920413971,0.0553469620645046,293.1849975585937,297.1499938964844,293.1499938964844,0.0658764019608497,-1750.662841796875,304.1540832519531,0.690278172492981,0.1160195171833038,0.1113024577498436,293.36932373046875,297.1499938964844,293.1499938964844,0.0011587560875341,-439.5921630859375,292.7484436035156,0.5086752772331238,0.050000000745058,0.2307698279619217,291.1662902832031,291.1499938964844,271.4637145996094,270.7334899902344,283.9637451171875,293.373291015625,291.1701965332031,1.0,0.2256003022193908,0.964484691619873,0.964484691619873,1.0,1.0,-0.9992303252220154,0.4294846653938293,0.569745659828186,0.1854212582111358,0.0,0.0,0.3277913630008697,38.864356994628906,28.0,37.3978271484375,-7328.1005859375,122.68209075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,305.8271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.92578125,18000.0,0.0,0.0,0.1637997180223465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393499463796615,0.2393544316291809,-4.494185304793064e-06,0.0,0.0001662358845351,0.0,0.0,10.248542785644531,0.0,0.0,0.0,0.2949474453926086,4.0,0.0,1.0
296640,293.2225952148437,297.1499938964844,293.1499938964844,0.2724808156490326,-5087.8896484375,304.1670227050781,0.9990000128746032,0.4053975939750671,0.3231348097324371,293.2064208984375,297.1499938964844,293.1499938964844,0.0665547400712966,-1763.008544921875,304.1566772460937,0.6919595003128052,0.1166744828224182,0.1120650321245193,293.1798095703125,297.1499938964844,293.1499938964844,0.0333676934242248,-870.5255737304688,304.1537780761719,0.6042789220809937,0.0776301920413971,0.0553469620645046,293.1849975585937,297.1499938964844,293.1499938964844,0.0658764019608497,-1750.662841796875,304.1540832519531,0.690278172492981,0.1160195171833038,0.1113024577498436,293.36932373046875,297.1499938964844,293.1499938964844,0.0011587560875341,-439.5921630859375,292.7484436035156,0.5086752772331238,0.050000000745058,0.2307698279619217,291.1662902832031,291.1499938964844,271.4637145996094,270.7334899902344,283.9637451171875,293.373291015625,291.1701965332031,1.0,0.2256003022193908,0.964484691619873,0.964484691619873,1.0,1.0,-0.9992303252220154,0.4294846653938293,0.569745659828186,0.1854212582111358,0.0,0.0,0.3277913630008697,38.864356994628906,28.0,37.3978271484375,-7328.1005859375,122.68209075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,305.8271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.92578125,18000.0,0.0,0.0,0.1637997180223465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393499463796615,0.2393544316291809,-4.494185304793064e-06,0.0,0.0001662358845351,0.0,0.0,10.248542785644531,0.0,0.0,0.0,0.2949474453926086,4.0,0.0,1.0
296700,293.2109069824219,297.1499938964844,293.1499938964844,0.2665674984455108,-4997.89697265625,304.174560546875,0.9990000128746032,0.4067732691764831,0.3175905048847198,293.2054443359375,297.1499938964844,293.1499938964844,0.065931424498558,-1751.248779296875,304.1565856933594,0.6948497295379639,0.1161475405097007,0.1114393845200538,293.1788635253906,297.1499938964844,293.1499938964844,0.0330626256763935,-866.4288940429688,304.1536560058594,0.6072776317596436,0.0774377882480621,0.0551470555365085,293.1843566894531,297.1499938964844,293.1499938964844,0.0654650926589965,-1742.8475341796875,304.1540832519531,0.6937088370323181,0.1156999319791793,0.1109259948134422,293.3689270019531,297.1499938964844,293.1499938964844,0.0011295618023723,-428.2934875488281,292.724365234375,0.5118294954299927,0.050000000745058,0.2305729538202285,291.1808776855469,291.1499938964844,271.4601135253906,270.7350158691406,283.9615783691406,293.3690185546875,291.1835327148437,1.0,0.2232035249471664,0.96434485912323,0.96434485912323,1.0,1.0,-0.9908924698829652,0.4258516132831573,0.5650408864021301,0.1832535415887832,0.0,0.0,0.3242506086826324,37.70988082885742,28.0,34.53998565673828,-7260.20361328125,118.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,305.81109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.501953125,18000.0,0.0,0.0,0.1638215333223343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365413010120391,0.2365457862615585,-4.489297680265736e-06,0.0,0.0001662580325501,0.0,0.0,10.106317520141602,0.0,0.0,0.0,0.2943935394287109,4.0,0.0,1.0
296760,293.2003173828125,297.1499938964844,293.1499938964844,0.2623215317726135,-4933.79150390625,304.1777648925781,0.9990000128746032,0.4080864787101745,0.3135617971420288,293.20367431640625,297.1499938964844,293.1499938964844,0.0655203461647033,-1743.609130859375,304.1561279296875,0.6970299482345581,0.1157926544547081,0.110999546945095,293.1776733398437,297.1499938964844,293.1499938964844,0.0328767858445644,-863.9761352539062,304.1533203125,0.6095237135887146,0.0773064196109771,0.0550132989883422,293.1835327148437,297.1499938964844,293.1499938964844,0.0651683509349823,-1737.309326171875,304.15386962890625,0.6961761713027954,0.1154276952147483,0.1106173694133758,293.3683166503906,297.1499938964844,293.1499938964844,0.0011007874272763,-417.3072509765625,292.6935729980469,0.5142031311988831,0.050000000745058,0.2304320186376571,291.1869506835937,291.1499938964844,271.4564208984375,270.7365417480469,283.95953369140625,293.368408203125,291.18707275390625,1.0,0.2213305085897445,0.964331328868866,0.964331328868866,1.0,1.0,-0.9848278760910034,0.4232554137706756,0.5615724325180054,0.1815734207630157,0.0,0.0,0.3211194574832916,36.88063049316406,31.0,19.59416961669922,-7195.015625,115.99442291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15655517578125,305.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.267578125,18000.0,0.0,0.0,0.1636929661035537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334979623556137,0.233502447605133,-4.482351414480945e-06,0.0,0.0001661275600781,0.0,0.0,9.949456214904783,0.0,0.0,0.0,0.2937755584716797,4.0,0.0,1.0
296820,293.18408203125,297.1499938964844,293.1499938964844,0.2571167051792145,-4856.59716796875,304.177001953125,0.9990000128746032,0.4101147651672363,0.3085583448410034,293.1998291015625,297.1499938964844,293.1499938964844,0.0650227591395378,-1734.587158203125,304.1549072265625,0.6996567845344543,0.1152160987257957,0.1103922352194786,293.1752319335937,297.1499938964844,293.1499938964844,0.0326735265552997,-861.4125366210938,304.1525573730469,0.6122711896896362,0.0770980045199394,0.0548318102955818,293.1817321777344,297.1499938964844,293.1499938964844,0.0647588595747947,-1729.8677978515625,304.1532592773437,0.6990121603012085,0.1149401515722274,0.1101056337356567,293.3664245605469,297.1499938964844,293.1499938964844,0.0010481035569682,-397.4098510742188,292.6191101074219,0.5172511339187622,0.050000000745058,0.2302595376968383,291.18231201171875,291.1499938964844,271.4488220214844,270.7396850585937,283.9523620605469,293.3666076660156,291.1816101074219,1.0,0.2189991921186447,0.9643042087554932,0.9643042087554932,1.0,1.0,-0.9770526885986328,0.4200465679168701,0.5570061206817627,0.1791225373744964,0.0,0.0,0.3170588314533233,35.855613708496094,34.0,-0.3314457833766937,-7123.36572265625,112.52967071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,305.7900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.927734375,18000.0,0.0,0.0,0.1630346477031707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293305993080139,0.229335069656372,-4.469938176043797e-06,0.0,0.0001654594525462,0.0,0.0,9.73001194000244,0.0,0.0,0.0,0.2928726077079773,4.0,0.0,1.0
