time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.18408203125,297.1499938964844,293.1499938964844,0.2571167051792145,-4856.59716796875,304.177001953125,0.9990000128746032,0.4101147651672363,0.3085583448410034,293.1998291015625,297.1499938964844,293.1499938964844,0.0650227591395378,-1734.587158203125,304.1549072265625,0.6996567845344543,0.1152160987257957,0.1103922352194786,293.1752319335937,297.1499938964844,293.1499938964844,0.0326735265552997,-861.4125366210938,304.1525573730469,0.6122711896896362,0.0770980045199394,0.0548318102955818,293.1817321777344,297.1499938964844,293.1499938964844,0.0647588595747947,-1729.8677978515625,304.1532592773437,0.6990121603012085,0.1149401515722274,0.1101056337356567,293.3664245605469,297.1499938964844,293.1499938964844,0.0010481035569682,-397.4098510742188,292.6191101074219,0.5172511339187622,0.050000000745058,0.2302595376968383,291.18231201171875,291.1499938964844,271.4488220214844,270.7396850585937,283.9523620605469,293.3666076660156,291.1816101074219,1.0,0.2189991921186447,0.9643042087554932,0.9643042087554932,1.0,1.0,-0.9770526885986328,0.4200465679168701,0.5570061206817627,0.1791225373744964,0.0,0.0,0.3170588314533233,35.855613708496094,34.0,-0.3314457833766937,-7123.36572265625,112.52967071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,305.7900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.927734375,18000.0,0.0,0.0,0.1630346477031707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293305993080139,0.229335069656372,-4.469938176043797e-06,0.0,0.0001654594525462,0.0,0.0,9.73001194000244,0.0,0.0,0.0,0.2928726077079773,4.0,0.0,1.0
296940,293.17547607421875,297.1499938964844,293.1499938964844,0.255558967590332,-4835.51123046875,304.17047119140625,0.9990000128746032,0.411014199256897,0.3072026371955871,293.1972045898437,297.1499938964844,293.1499938964844,0.0645138472318649,-1725.3582763671875,304.1541442871094,0.6993005871772766,0.1144895181059837,0.1097494587302208,293.1733093261719,297.1499938964844,293.1499938964844,0.0324986055493354,-859.22802734375,304.1520080566406,0.6125556826591492,0.0768513530492782,0.0546642616391181,293.18023681640625,297.1499938964844,293.1499938964844,0.0643975436687469,-1723.3436279296875,304.1527709960937,0.6990367770195007,0.1144413575530052,0.1096327453851699,293.3642578125,297.1499938964844,293.1499938964844,0.0009974642889574,-378.3114013671875,292.5440368652344,0.5180966854095459,0.050000000745058,0.2302133291959762,291.17529296875,291.1499938964844,271.4410705566406,270.7430114746094,283.9427185058594,293.3644104003906,291.1739501953125,1.0,0.2182720601558685,0.9642770886421204,0.9642770886421204,1.0,1.0,-0.9738284349441528,0.4188891053199768,0.554939329624176,0.177661195397377,0.0,0.0,0.3141002058982849,35.55683135986328,37.0,-9.990793228149414,-7087.9375,111.31608581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,305.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.107421875,18000.0,0.0,0.0,0.1620510071516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264347672462463,0.2264392226934433,-4.461408025235869e-06,0.0,0.0001644611620577,0.0,0.0,9.578784942626951,0.0,0.0,0.0,0.292245477437973,4.0,0.0,1.0
297000,293.17547607421875,297.1499938964844,293.1499938964844,0.255558967590332,-4835.51123046875,304.17047119140625,0.9990000128746032,0.411014199256897,0.3072026371955871,293.1972045898437,297.1499938964844,293.1499938964844,0.0645138472318649,-1725.3582763671875,304.1541442871094,0.6993005871772766,0.1144895181059837,0.1097494587302208,293.1733093261719,297.1499938964844,293.1499938964844,0.0324986055493354,-859.22802734375,304.1520080566406,0.6125556826591492,0.0768513530492782,0.0546642616391181,293.18023681640625,297.1499938964844,293.1499938964844,0.0643975436687469,-1723.3436279296875,304.1527709960937,0.6990367770195007,0.1144413575530052,0.1096327453851699,293.3642578125,297.1499938964844,293.1499938964844,0.0009974642889574,-378.3114013671875,292.5440368652344,0.5180966854095459,0.050000000745058,0.2302133291959762,291.17529296875,291.1499938964844,271.4410705566406,270.7430114746094,283.9427185058594,293.3644104003906,291.1739501953125,1.0,0.2182720601558685,0.9642770886421204,0.9642770886421204,1.0,1.0,-0.9738284349441528,0.4188891053199768,0.554939329624176,0.177661195397377,0.0,0.0,0.3141002058982849,35.55683135986328,37.0,-9.990793228149414,-7087.9375,111.31608581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,305.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.107421875,18000.0,0.0,0.0,0.1620510071516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264347672462463,0.2264392226934433,-4.461408025235869e-06,0.0,0.0001644611620577,0.0,0.0,9.578784942626951,0.0,0.0,0.0,0.292245477437973,4.0,0.0,1.0
297060,293.17437744140625,297.1499938964844,293.1499938964844,0.2572257816791534,-4863.7138671875,304.16082763671875,0.9990000128746032,0.4106049239635467,0.3089339435100555,293.1964111328125,297.1499938964844,293.1499938964844,0.0638362914323806,-1713.05712890625,304.1539001464844,0.695906400680542,0.1134585067629814,0.1088660433888435,293.17218017578125,297.1499938964844,293.1499938964844,0.0322863981127738,-856.5933837890625,304.1517028808594,0.6104987859725952,0.0764945521950721,0.0544464811682701,293.1792907714844,297.1499938964844,293.1499938964844,0.0640396922826767,-1716.9437255859375,304.1524658203125,0.6964951753616333,0.1138696670532226,0.1091253459453582,293.3621826171875,297.1499938964844,293.1499938964844,0.0009477763087488,-359.6291809082031,292.4647216796875,0.5170185565948486,0.050000000745058,0.230272576212883,291.1631774902344,291.1499938964844,271.43341064453125,270.7466125488281,283.9320373535156,293.3623352050781,291.1615905761719,1.0,0.2188516557216644,0.9641951322555542,0.9641951322555542,1.0,1.0,-0.9740456938743592,0.4192570745944977,0.5547885894775391,0.1770013123750686,0.0,0.0,0.3131334185600281,35.860939025878906,40.0,-15.925036430358888,-7083.08837890625,111.8684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,305.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.1609196066856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250992059707641,0.2251036614179611,-4.456266196939396e-06,0.0,0.0001633129431866,0.0,0.0,9.506864547729492,0.0,0.0,0.0,0.2919377982616424,4.0,0.0,1.0
297120,293.17437744140625,297.1499938964844,293.1499938964844,0.2572257816791534,-4863.7138671875,304.16082763671875,0.9990000128746032,0.4106049239635467,0.3089339435100555,293.1964111328125,297.1499938964844,293.1499938964844,0.0638362914323806,-1713.05712890625,304.1539001464844,0.695906400680542,0.1134585067629814,0.1088660433888435,293.17218017578125,297.1499938964844,293.1499938964844,0.0322863981127738,-856.5933837890625,304.1517028808594,0.6104987859725952,0.0764945521950721,0.0544464811682701,293.1792907714844,297.1499938964844,293.1499938964844,0.0640396922826767,-1716.9437255859375,304.1524658203125,0.6964951753616333,0.1138696670532226,0.1091253459453582,293.3621826171875,297.1499938964844,293.1499938964844,0.0009477763087488,-359.6291809082031,292.4647216796875,0.5170185565948486,0.050000000745058,0.230272576212883,291.1631774902344,291.1499938964844,271.43341064453125,270.7466125488281,283.9320373535156,293.3623352050781,291.1615905761719,1.0,0.2188516557216644,0.9641951322555542,0.9641951322555542,1.0,1.0,-0.9740456938743592,0.4192570745944977,0.5547885894775391,0.1770013123750686,0.0,0.0,0.3131334185600281,35.860939025878906,40.0,-15.925036430358888,-7083.08837890625,111.8684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,305.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.1609196066856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250992059707641,0.2251036614179611,-4.456266196939396e-06,0.0,0.0001633129431866,0.0,0.0,9.506864547729492,0.0,0.0,0.0,0.2919377982616424,4.0,0.0,1.0
297180,293.18017578125,297.1499938964844,293.1499938964844,0.2615420222282409,-4931.82275390625,304.1500244140625,0.9990000128746032,0.4088265299797058,0.3132320344448089,293.1973876953125,297.1499938964844,293.1499938964844,0.0629012286663055,-1696.01416015625,304.1541748046875,0.6897983551025391,0.1120838597416877,0.1076811924576759,293.171875,297.1499938964844,293.1499938964844,0.0319750308990478,-852.6400756835938,304.1516418457031,0.6062920093536377,0.0759910717606544,0.054145336151123,293.1789855957031,297.1499938964844,293.1499938964844,0.0636175647377967,-1709.3458251953125,304.15234375,0.691760778427124,0.1131921336054802,0.1085431650280952,293.36053466796875,297.1499938964844,293.1499938964844,0.0008980117854662,-340.8974914550781,292.3849182128906,0.514400839805603,0.050000000745058,0.2304209321737289,291.151123046875,291.1499938964844,271.426025390625,270.7506103515625,283.92144775390625,293.36065673828125,291.14971923828125,1.0,0.2204955220222473,0.964113175868988,0.964113175868988,1.0,1.0,-0.9768992066383362,0.4207714200019836,0.5561277866363525,0.1770140677690506,0.0,0.0,0.3138033151626587,36.67264175415039,43.0,-16.489803314208984,-7103.59716796875,113.8538589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559265136719,305.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.15983946621418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252982854843139,0.2253027409315109,-4.45510886493139e-06,0.0,0.0001622167328605,0.0,0.0,9.513643264770508,0.0,0.0,0.0,0.2919487953186035,4.0,0.0,1.0
297240,293.18017578125,297.1499938964844,293.1499938964844,0.2615420222282409,-4931.82275390625,304.1500244140625,0.9990000128746032,0.4088265299797058,0.3132320344448089,293.1973876953125,297.1499938964844,293.1499938964844,0.0629012286663055,-1696.01416015625,304.1541748046875,0.6897983551025391,0.1120838597416877,0.1076811924576759,293.171875,297.1499938964844,293.1499938964844,0.0319750308990478,-852.6400756835938,304.1516418457031,0.6062920093536377,0.0759910717606544,0.054145336151123,293.1789855957031,297.1499938964844,293.1499938964844,0.0636175647377967,-1709.3458251953125,304.15234375,0.691760778427124,0.1131921336054802,0.1085431650280952,293.36053466796875,297.1499938964844,293.1499938964844,0.0008980117854662,-340.8974914550781,292.3849182128906,0.514400839805603,0.050000000745058,0.2304209321737289,291.151123046875,291.1499938964844,271.426025390625,270.7506103515625,283.92144775390625,293.36065673828125,291.14971923828125,1.0,0.2204955220222473,0.964113175868988,0.964113175868988,1.0,1.0,-0.9768992066383362,0.4207714200019836,0.5561277866363525,0.1770140677690506,0.0,0.0,0.3138033151626587,36.67264175415039,43.0,-16.489803314208984,-7103.59716796875,113.8538589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559265136719,305.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.15983946621418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252982854843139,0.2253027409315109,-4.45510886493139e-06,0.0,0.0001622167328605,0.0,0.0,9.513643264770508,0.0,0.0,0.0,0.2919487953186035,4.0,0.0,1.0
297300,293.18536376953125,297.1499938964844,293.1499938964844,0.2645497918128967,-4978.47998046875,304.1445617675781,0.9990000128746032,0.4074240326881408,0.3161938190460205,293.198486328125,297.1499938964844,293.1499938964844,0.0623301118612289,-1685.601806640625,304.1544494628906,0.6858724355697632,0.1112676411867141,0.106972299516201,293.17205810546875,297.1499938964844,293.1499938964844,0.0317736193537712,-850.050048828125,304.1517333984375,0.6034618616104126,0.0756783038377761,0.053957637399435,293.1790771484375,297.1499938964844,293.1499938964844,0.063373364508152,-1704.929443359375,304.1523742675781,0.6887049078941345,0.112807959318161,0.1082165911793708,293.35992431640625,297.1499938964844,293.1499938964844,0.0008729516994208,-331.4520874023437,292.34503173828125,0.5126447677612305,0.050000000745058,0.2305243462324142,291.14556884765625,291.1499938964844,271.4225158691406,270.7527770996094,283.9164123535156,293.3600158691406,291.1442565917969,1.0,0.2216509729623794,0.9640722274780272,0.9640722274780272,1.0,1.0,-0.9791097044944764,0.42186239361763,0.5572472810745239,0.1772391051054,0.0,0.0,0.3146600425243377,37.24440383911133,43.0,-15.88841152191162,-7120.6181640625,115.30409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,305.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.1593749225139618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258685082197189,0.2258729785680771,-4.455804173630895e-06,0.0,0.0001617452944628,0.0,0.0,9.54125690460205,0.0,0.0,0.0,0.2920540571212768,4.0,0.0,1.0
297360,293.1919250488281,297.1499938964844,293.1499938964844,0.2680472433567047,-5032.28515625,304.1391906738281,0.9990000128746032,0.4056896567344665,0.3196168839931488,293.199951171875,297.1499938964844,293.1499938964844,0.0616902448236942,-1673.94775390625,304.1548156738281,0.6814606785774231,0.1103688478469848,0.1061879247426986,293.1724548339844,297.1499938964844,293.1499938964844,0.0315398424863815,-847.0227661132812,304.1518249511719,0.6001959443092346,0.0753239318728447,0.0537438131868839,293.1792907714844,297.1499938964844,293.1499938964844,0.0631045922636985,-1700.0572509765625,304.1524353027344,0.6852707862854004,0.1123923137784004,0.1078643277287483,293.3594665527344,297.1499938964844,293.1499938964844,0.0008476614602841,-321.9105834960937,292.3051147460937,0.510662317276001,0.050000000745058,0.2306450754404068,291.1404113769531,291.1499938964844,271.41912841796875,270.75506591796875,283.9117126464844,293.3595275878906,291.1391906738281,1.0,0.2229947596788406,0.9639782905578612,0.9639782905578612,1.0,1.0,-0.9817418456077576,0.4231280386447906,0.5586138367652893,0.1775909960269928,0.0,0.0,0.3158198595046997,37.91413879394531,46.0,-14.925220489501951,-7141.22119140625,117.0201644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,305.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.158985435962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267192900180816,0.2267237454652786,-4.457251179701416e-06,0.0,0.0001613500062376,0.0,0.0,9.58333969116211,0.0,0.0,0.0,0.2922186851501465,4.0,0.0,1.0
297420,293.2086486816406,297.1499938964844,293.1499938964844,0.276302695274353,-5157.90869140625,304.12908935546875,0.9990000128746032,0.4012466371059418,0.3276481330394745,293.2031555175781,297.1499938964844,293.1499938964844,0.0602424554526805,-1647.648193359375,304.1556091308594,0.6715670228004456,0.1084514260292053,0.104448951780796,293.1737670898437,297.1499938964844,293.1499938964844,0.0309687554836273,-839.5474853515625,304.1521911621094,0.5924842953681946,0.0744892582297325,0.0532352849841117,293.18023681640625,297.1499938964844,293.1499938964844,0.0624828152358531,-1688.745361328125,304.15264892578125,0.677489161491394,0.1114646196365356,0.1070787534117698,293.35906982421875,297.1499938964844,293.1499938964844,0.0007965682889334,-302.59686279296875,292.2260131835937,0.5061994194984436,0.050000000745058,0.2309334278106689,291.13214111328125,291.1499938964844,271.4129638671875,270.76007080078125,283.9127197265625,293.3749389648437,291.1315612792969,1.0,0.2261716425418853,0.9637905359268188,0.9637905359268188,1.0,1.0,-0.9880862832069396,0.4261018633842468,0.5619844198226929,0.178645372390747,0.0,0.0,0.3188050389289856,39.51871109008789,34.0,-10.24494743347168,-7187.9482421875,121.17430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,305.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.861328125,18000.0,0.0,0.0,0.1584901213645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291257083415985,0.2291301637887954,-4.462173365027411e-06,0.0,0.0001608473248779,0.0,0.0,9.7044095993042,0.0,0.0,0.0,0.2926997542381286,4.0,0.0,1.0
297480,293.2086486816406,297.1499938964844,293.1499938964844,0.276302695274353,-5157.90869140625,304.12908935546875,0.9990000128746032,0.4012466371059418,0.3276481330394745,293.2031555175781,297.1499938964844,293.1499938964844,0.0602424554526805,-1647.648193359375,304.1556091308594,0.6715670228004456,0.1084514260292053,0.104448951780796,293.1737670898437,297.1499938964844,293.1499938964844,0.0309687554836273,-839.5474853515625,304.1521911621094,0.5924842953681946,0.0744892582297325,0.0532352849841117,293.18023681640625,297.1499938964844,293.1499938964844,0.0624828152358531,-1688.745361328125,304.15264892578125,0.677489161491394,0.1114646196365356,0.1070787534117698,293.35906982421875,297.1499938964844,293.1499938964844,0.0007965682889334,-302.59686279296875,292.2260131835937,0.5061994194984436,0.050000000745058,0.2309334278106689,291.13214111328125,291.1499938964844,271.4129638671875,270.76007080078125,283.9127197265625,293.3749389648437,291.1315612792969,1.0,0.2261716425418853,0.9637905359268188,0.9637905359268188,1.0,1.0,-0.9880862832069396,0.4261018633842468,0.5619844198226929,0.178645372390747,0.0,0.0,0.3188050389289856,39.51871109008789,34.0,-10.24494743347168,-7187.9482421875,121.17430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,305.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.861328125,18000.0,0.0,0.0,0.1584901213645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291257083415985,0.2291301637887954,-4.462173365027411e-06,0.0,0.0001608473248779,0.0,0.0,9.7044095993042,0.0,0.0,0.0,0.2926997542381286,4.0,0.0,1.0
297540,293.2182922363281,297.1499938964844,293.1499938964844,0.2733266949653625,-5109.39111328125,304.1416320800781,0.9990000128746032,0.3977614641189575,0.32443368434906,293.2047424316406,297.1499938964844,293.1499938964844,0.0587390810251235,-1620.3114013671875,304.15625,0.6700811982154846,0.1067800745368003,0.1027739122509956,293.17510986328125,297.1499938964844,293.1499938964844,0.0301820430904626,-828.9669189453125,304.1527709960937,0.591972291469574,0.073613665997982,0.0525940880179405,293.1811828613281,297.1499938964844,293.1499938964844,0.0616254024207592,-1672.9168701171875,304.1531982421875,0.6777316331863403,0.1105027571320533,0.1061353087425232,293.3590393066406,297.1499938964844,293.1499938964844,0.0007442567148245,-282.6418762207031,292.1594543457031,0.5079550743103027,0.050000000745058,0.2308172285556793,291.1385498046875,291.1499938964844,271.4076843261719,270.7657775878906,283.9165954589844,293.3864440917969,291.1412658691406,1.0,0.2237168401479721,0.9636027216911316,0.9636027216911316,1.0,1.0,-0.9801838397979736,0.4226733148097992,0.5575105547904968,0.1765797734260559,0.0,0.0,0.3202327787876129,38.80214309692383,25.0,14.085243225097656,-7183.396484375,118.14451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,305.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09375,18000.0,0.0,0.0,0.158360481262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311536520719528,0.2311581224203109,-4.468227416509762e-06,0.0,0.0001607157464604,0.0,0.0,9.810824394226074,0.0,0.0,0.0,0.2931276857852936,4.0,0.0,1.0
297600,293.2182922363281,297.1499938964844,293.1499938964844,0.2733266949653625,-5109.39111328125,304.1416320800781,0.9990000128746032,0.3977614641189575,0.32443368434906,293.2047424316406,297.1499938964844,293.1499938964844,0.0587390810251235,-1620.3114013671875,304.15625,0.6700811982154846,0.1067800745368003,0.1027739122509956,293.17510986328125,297.1499938964844,293.1499938964844,0.0301820430904626,-828.9669189453125,304.1527709960937,0.591972291469574,0.073613665997982,0.0525940880179405,293.1811828613281,297.1499938964844,293.1499938964844,0.0616254024207592,-1672.9168701171875,304.1531982421875,0.6777316331863403,0.1105027571320533,0.1061353087425232,293.3590393066406,297.1499938964844,293.1499938964844,0.0007442567148245,-282.6418762207031,292.1594543457031,0.5079550743103027,0.050000000745058,0.2308172285556793,291.1385498046875,291.1499938964844,271.4076843261719,270.7657775878906,283.9165954589844,293.3864440917969,291.1412658691406,1.0,0.2237168401479721,0.9636027216911316,0.9636027216911316,1.0,1.0,-0.9801838397979736,0.4226733148097992,0.5575105547904968,0.1765797734260559,0.0,0.0,0.3202327787876129,38.80214309692383,25.0,14.085243225097656,-7183.396484375,118.14451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,305.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09375,18000.0,0.0,0.0,0.158360481262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311536520719528,0.2311581224203109,-4.468227416509762e-06,0.0,0.0001607157464604,0.0,0.0,9.810824394226074,0.0,0.0,0.0,0.2931276857852936,4.0,0.0,1.0
297660,293.2078857421875,297.1499938964844,293.1499938964844,0.2617954015731811,-4930.6650390625,304.16375732421875,0.9990000128746032,0.3981065154075622,0.3131701946258545,293.2047424316406,297.1499938964844,293.1499938964844,0.0572966337203979,-1594.032958984375,304.15655517578125,0.6750402450561523,0.1053893342614173,0.1013052687048912,293.1748962402344,297.1499938964844,293.1499938964844,0.0294680949300527,-818.83642578125,304.15301513671875,0.5976105332374573,0.0730159804224968,0.0520536452531814,293.1810913085937,297.1499938964844,293.1499938964844,0.0607121847569942,-1655.90771484375,304.1536560058594,0.6842818856239319,0.1097267344594001,0.1052610501646995,293.3587951660156,297.1499938964844,293.1499938964844,0.0006900001317262,-261.78765869140625,292.1112365722656,0.514438271522522,0.050000000745058,0.2304190993309021,291.1640319824219,291.1499938964844,271.40350341796875,270.772216796875,283.9055480957031,293.36602783203125,291.1672058105469,1.0,0.2180726379156112,0.9634220600128174,0.9634220600128174,1.0,1.0,-0.9627288579940796,0.4150229096412658,0.5477059483528137,0.1722888201475143,0.0,0.0,0.3167001008987427,36.47104263305664,28.0,30.78323173522949,-7105.02099609375,110.37028503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,305.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.1583000272512436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291862070560455,0.2291906774044037,-4.467643066163873e-06,0.0,0.0001606543955858,0.0,0.0,9.71856689453125,0.0,0.0,0.0,0.2927888929843902,4.0,0.0,1.0
297720,293.2078857421875,297.1499938964844,293.1499938964844,0.2617954015731811,-4930.6650390625,304.16375732421875,0.9990000128746032,0.3981065154075622,0.3131701946258545,293.2047424316406,297.1499938964844,293.1499938964844,0.0572966337203979,-1594.032958984375,304.15655517578125,0.6750402450561523,0.1053893342614173,0.1013052687048912,293.1748962402344,297.1499938964844,293.1499938964844,0.0294680949300527,-818.83642578125,304.15301513671875,0.5976105332374573,0.0730159804224968,0.0520536452531814,293.1810913085937,297.1499938964844,293.1499938964844,0.0607121847569942,-1655.90771484375,304.1536560058594,0.6842818856239319,0.1097267344594001,0.1052610501646995,293.3587951660156,297.1499938964844,293.1499938964844,0.0006900001317262,-261.78765869140625,292.1112365722656,0.514438271522522,0.050000000745058,0.2304190993309021,291.1640319824219,291.1499938964844,271.40350341796875,270.772216796875,283.9055480957031,293.36602783203125,291.1672058105469,1.0,0.2180726379156112,0.9634220600128174,0.9634220600128174,1.0,1.0,-0.9627288579940796,0.4150229096412658,0.5477059483528137,0.1722888201475143,0.0,0.0,0.3167001008987427,36.47104263305664,28.0,30.78323173522949,-7105.02099609375,110.37028503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,305.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.1583000272512436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291862070560455,0.2291906774044037,-4.467643066163873e-06,0.0,0.0001606543955858,0.0,0.0,9.71856689453125,0.0,0.0,0.0,0.2927888929843902,4.0,0.0,1.0
297780,293.1897277832031,297.1499938964844,293.1499938964844,0.2539508640766144,-4810.828125,304.1718139648437,0.9990000128746032,0.4003264009952545,0.3057340681552887,293.20269775390625,297.1499938964844,293.1499938964844,0.0562339760363101,-1574.889404296875,304.1560974121094,0.6781887412071228,0.1044133305549621,0.1002082824707031,293.1732482910156,297.1499938964844,293.1499938964844,0.0286402981728315,-813.6248779296875,304.1533508300781,0.6017141938209534,0.0727161988615989,0.0517619885504245,293.1799621582031,297.1499938964844,293.1499938964844,0.0600721798837184,-1644.1131591796875,304.1534729003906,0.6886979341506958,0.1091659814119339,0.1046337783336639,293.3578186035156,297.1499938964844,293.1499938964844,0.0006363821448758,-241.3107147216797,292.0567626953125,0.5190226435661316,0.050000000745058,0.2301640510559082,291.18035888671875,291.1499938964844,271.400634765625,270.7795104980469,283.9008178710937,293.3579406738281,291.1805419921875,1.0,0.214720532298088,0.963241457939148,0.963241457939148,1.0,1.0,-0.9510736465454102,0.4099712371826172,0.541102409362793,0.1693102717399597,0.0,0.0,0.3112862706184387,34.971092224121094,31.0,16.04786491394043,-6997.8134765625,105.40428924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24072265625,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.673828125,18000.0,0.0,0.0,0.1579637080430984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246093899011612,0.2246138453483581,-4.458614057512023e-06,0.0,0.0001603130804141,0.0,0.0,9.489160537719728,0.0,0.0,0.0,0.291892260313034,4.0,0.0,1.0
297840,293.1897277832031,297.1499938964844,293.1499938964844,0.2539508640766144,-4810.828125,304.1718139648437,0.9990000128746032,0.4003264009952545,0.3057340681552887,293.20269775390625,297.1499938964844,293.1499938964844,0.0562339760363101,-1574.889404296875,304.1560974121094,0.6781887412071228,0.1044133305549621,0.1002082824707031,293.1732482910156,297.1499938964844,293.1499938964844,0.0286402981728315,-813.6248779296875,304.1533508300781,0.6017141938209534,0.0727161988615989,0.0517619885504245,293.1799621582031,297.1499938964844,293.1499938964844,0.0600721798837184,-1644.1131591796875,304.1534729003906,0.6886979341506958,0.1091659814119339,0.1046337783336639,293.3578186035156,297.1499938964844,293.1499938964844,0.0006363821448758,-241.3107147216797,292.0567626953125,0.5190226435661316,0.050000000745058,0.2301640510559082,291.18035888671875,291.1499938964844,271.400634765625,270.7795104980469,283.9008178710937,293.3579406738281,291.1805419921875,1.0,0.214720532298088,0.963241457939148,0.963241457939148,1.0,1.0,-0.9510736465454102,0.4099712371826172,0.541102409362793,0.1693102717399597,0.0,0.0,0.3112862706184387,34.971092224121094,31.0,16.04786491394043,-6997.8134765625,105.40428924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24072265625,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.673828125,18000.0,0.0,0.0,0.1579637080430984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246093899011612,0.2246138453483581,-4.458614057512023e-06,0.0,0.0001603130804141,0.0,0.0,9.489160537719728,0.0,0.0,0.0,0.291892260313034,4.0,0.0,1.0
297900,293.1827697753906,297.1499938964844,293.1499938964844,0.2517814338207245,-4778.34130859375,304.1717834472656,0.9990000128746032,0.4011894762516022,0.303645372390747,293.2010803222656,297.1499938964844,293.1499938964844,0.0559057705104351,-1569.1011962890625,304.1556091308594,0.67894047498703,0.1040622219443321,0.0998349785804748,293.1723327636719,297.1499938964844,293.1499938964844,0.0285441912710666,-811.9063110351562,304.1529235839844,0.6028321385383606,0.0726055949926376,0.0516686886548996,293.1792907714844,297.1499938964844,293.1499938964844,0.0598563514649868,-1640.2418212890625,304.1532287597656,0.6897851824760437,0.1089211925864219,0.1043799370527267,293.3570861816406,297.1499938964844,293.1499938964844,0.0006109088426455,-231.6615295410156,292.0220947265625,0.5203562378883362,0.050000000745058,0.2300935089588165,291.1795654296875,291.1499938964844,271.3997802734375,270.78350830078125,283.8998413085937,293.3572082519531,291.17901611328125,1.0,0.2137307375669479,0.9631511569023132,0.9631511569023132,1.0,1.0,-0.9476165771484376,0.4084885716438293,0.5391280055046082,0.1683893352746963,0.0,0.0,0.309381365776062,34.55305099487305,31.0,5.957231044769287,-6962.044921875,103.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.26953125,18000.0,0.0,0.0,0.1576522141695022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227024585008621,0.222706913948059,-4.453398105397355e-06,0.0,0.0001599969546077,0.0,0.0,9.391169548034668,0.0,0.0,0.0,0.2914953231811523,4.0,0.0,1.0
297960,293.17755126953125,297.1499938964844,293.1499938964844,0.2504976987838745,-4759.6162109375,304.1701354980469,0.9990000128746032,0.4018014669418335,0.3024415969848633,293.1995849609375,297.1499938964844,293.1499938964844,0.0556149296462535,-1563.9957275390625,304.1551208496094,0.6790784001350403,0.1037104651331901,0.0994961187243461,293.17144775390625,297.1499938964844,293.1499938964844,0.0284689851105213,-810.7096557617188,304.15252685546875,0.6033507585525513,0.0724929571151733,0.0515848770737648,293.1786193847656,297.1499938964844,293.1499938964844,0.059661217033863,-1636.76220703125,304.15301513671875,0.6902003884315491,0.1086795851588249,0.1041418462991714,293.356201171875,297.1499938964844,293.1499938964844,0.0005862360121682,-222.3243865966797,291.98651123046875,0.5211341381072998,0.050000000745058,0.2300530970096588,291.17730712890625,291.1499938964844,271.3993225097656,270.78778076171875,283.8987121582031,293.3563537597656,291.1766357421875,1.0,0.2131402939558029,0.963158905506134,0.963158905506134,1.0,1.0,-0.945329487323761,0.4075216054916382,0.5378078818321228,0.167751207947731,0.0,0.0,0.3077833354473114,34.30927276611328,34.0,-0.4170603454113006,-6937.275390625,103.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03125,18000.0,0.0,0.0,0.1572741419076919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211997210979461,0.2212041765451431,-4.4490093387139495e-06,0.0,0.0001596132642589,0.0,0.0,9.313640594482422,0.0,0.0,0.0,0.2911736965179443,4.0,0.0,1.0
298020,293.17254638671875,297.1499938964844,293.1499938964844,0.2504168450832367,-4760.61767578125,304.1634826660156,0.9990000128746032,0.4021317362785339,0.3024808168411255,293.1975402832031,297.1499938964844,293.1499938964844,0.0549950934946537,-1553.137939453125,304.1544494628906,0.6772387027740479,0.1028687134385109,0.0987507030367851,293.1701354980469,297.1499938964844,293.1499938964844,0.028321735560894,-808.3458251953125,304.1519470214844,0.6025541424751282,0.0722167417407035,0.0514058545231819,293.1775817871094,297.1499938964844,293.1499938964844,0.0592949427664279,-1630.2794189453125,304.1526184082031,0.6890525817871094,0.1081691458821296,0.1036700531840324,293.3543701171875,297.1499938964844,293.1499938964844,0.0005399485235102,-203.8917999267578,291.9132385253906,0.5211087465286255,0.050000000745058,0.2300544679164886,291.1698303222656,291.1499938964844,271.39971923828125,270.7970886230469,283.8965148925781,293.3545227050781,291.1684875488281,1.0,0.2130265235900879,0.9631744623184204,0.9631744623184204,1.0,1.0,-0.9437012672424316,0.4068741500377655,0.5368270874023438,0.1671939939260482,0.0,0.0,0.3055824339389801,34.29459762573242,37.0,-10.17171573638916,-6907.04296875,102.75369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,305.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.1563940346240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189873158931732,0.2189917564392089,-4.442375939106569e-06,0.0,0.0001587200677022,0.0,0.0,9.199573516845703,0.0,0.0,0.0,0.2907000482082367,4.0,0.0,1.0
298080,293.17254638671875,297.1499938964844,293.1499938964844,0.2504168450832367,-4760.61767578125,304.1634826660156,0.9990000128746032,0.4021317362785339,0.3024808168411255,293.1975402832031,297.1499938964844,293.1499938964844,0.0549950934946537,-1553.137939453125,304.1544494628906,0.6772387027740479,0.1028687134385109,0.0987507030367851,293.1701354980469,297.1499938964844,293.1499938964844,0.028321735560894,-808.3458251953125,304.1519470214844,0.6025541424751282,0.0722167417407035,0.0514058545231819,293.1775817871094,297.1499938964844,293.1499938964844,0.0592949427664279,-1630.2794189453125,304.1526184082031,0.6890525817871094,0.1081691458821296,0.1036700531840324,293.3543701171875,297.1499938964844,293.1499938964844,0.0005399485235102,-203.8917999267578,291.9132385253906,0.5211087465286255,0.050000000745058,0.2300544679164886,291.1698303222656,291.1499938964844,271.39971923828125,270.7970886230469,283.8965148925781,293.3545227050781,291.1684875488281,1.0,0.2130265235900879,0.9631744623184204,0.9631744623184204,1.0,1.0,-0.9437012672424316,0.4068741500377655,0.5368270874023438,0.1671939939260482,0.0,0.0,0.3055824339389801,34.29459762573242,37.0,-10.17171573638916,-6907.04296875,102.75369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,305.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.1563940346240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189873158931732,0.2189917564392089,-4.442375939106569e-06,0.0,0.0001587200677022,0.0,0.0,9.199573516845703,0.0,0.0,0.0,0.2907000482082367,4.0,0.0,1.0
298140,293.174560546875,297.1499938964844,293.1499938964844,0.2532544732093811,-4806.3427734375,304.1542053222656,0.9990000128746032,0.401168942451477,0.3053403496742248,293.1971740722656,297.1499938964844,293.1499938964844,0.0541981644928455,-1539.172119140625,304.154296875,0.6726368069648743,0.1017410308122634,0.0977788940072059,293.1695556640625,297.1499938964844,293.1499938964844,0.0281376112252473,-805.3392333984375,304.151611328125,0.599449634552002,0.0718279629945755,0.0511715076863765,293.1770324707031,297.1499938964844,293.1499938964844,0.0589149370789527,-1623.5897216796875,304.1523742675781,0.6855332851409912,0.1075832545757293,0.1031571254134178,293.3526611328125,297.1499938964844,293.1499938964844,0.0005119491252116,-185.4300231933593,291.83660888671875,0.5192726254463196,0.050000000745058,0.2301509082317352,291.1586608886719,291.1499938964844,271.40203857421875,270.8075256347656,283.8949890136719,293.352783203125,291.1571960449219,1.0,0.2141093611717224,0.9631900191307068,0.9631900191307068,1.0,1.0,-0.945184886455536,0.4075765609741211,0.5376083254814148,0.1674158573150634,0.0,0.0,0.3051654696464538,34.82355499267578,40.0,-14.708459854125977,-6905.42333984375,103.91613006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,305.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1554725915193557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182240486145019,0.2182284891605377,-4.438938958628569e-06,0.0,0.0001577849179739,0.0,0.0,9.15806484222412,0.0,0.0,0.0,0.2905168235301971,4.0,0.0,1.0
298200,293.174560546875,297.1499938964844,293.1499938964844,0.2532544732093811,-4806.3427734375,304.1542053222656,0.9990000128746032,0.401168942451477,0.3053403496742248,293.1971740722656,297.1499938964844,293.1499938964844,0.0541981644928455,-1539.172119140625,304.154296875,0.6726368069648743,0.1017410308122634,0.0977788940072059,293.1695556640625,297.1499938964844,293.1499938964844,0.0281376112252473,-805.3392333984375,304.151611328125,0.599449634552002,0.0718279629945755,0.0511715076863765,293.1770324707031,297.1499938964844,293.1499938964844,0.0589149370789527,-1623.5897216796875,304.1523742675781,0.6855332851409912,0.1075832545757293,0.1031571254134178,293.3526611328125,297.1499938964844,293.1499938964844,0.0005119491252116,-185.4300231933593,291.83660888671875,0.5192726254463196,0.050000000745058,0.2301509082317352,291.1586608886719,291.1499938964844,271.40203857421875,270.8075256347656,283.8949890136719,293.352783203125,291.1571960449219,1.0,0.2141093611717224,0.9631900191307068,0.9631900191307068,1.0,1.0,-0.945184886455536,0.4075765609741211,0.5376083254814148,0.1674158573150634,0.0,0.0,0.3051654696464538,34.82355499267578,40.0,-14.708459854125977,-6905.42333984375,103.91613006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,305.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1554725915193557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182240486145019,0.2182284891605377,-4.438938958628569e-06,0.0,0.0001577849179739,0.0,0.0,9.15806484222412,0.0,0.0,0.0,0.2905168235301971,4.0,0.0,1.0
298260,293.1828918457031,297.1499938964844,293.1499938964844,0.258509874343872,-4888.48974609375,304.14404296875,0.9990000128746032,0.3988672494888305,0.3105478584766388,293.1984558105469,297.1499938964844,293.1499938964844,0.0531442053616046,-1520.669921875,304.1546325683594,0.6656460762023926,0.1002883166074752,0.0965218320488929,293.16973876953125,297.1499938964844,293.1499938964844,0.0278805177658796,-800.9966430664062,304.1515197753906,0.5942587852478027,0.0712961331009864,0.0508542656898498,293.17706298828125,297.1499938964844,293.1499938964844,0.0584666319191455,-1615.6551513671875,304.15234375,0.6800363659858704,0.106894165277481,0.1025692820549011,293.35137939453125,297.1499938964844,293.1499938964844,0.0004963271785527,-171.83885192871094,291.759765625,0.516026496887207,0.050000000745058,0.2303288131952285,291.1479797363281,291.1499938964844,271.4065246582031,270.8192443847656,283.89471435546875,293.3514404296875,291.1466979980469,1.0,0.2161686867475509,0.963080108165741,0.963080108165741,1.0,1.0,-0.9490527510643004,0.4093033969402313,0.5397493839263916,0.1682514101266861,0.0,0.0,0.3061657845973968,35.81560516357422,43.0,-14.686972618103027,-6925.5302734375,106.33760833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,305.7674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1546706110239029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187429368495941,0.2187473773956298,-4.438814812601777e-06,0.0,0.0001569710002513,0.0,0.0,9.181396484375,0.0,0.0,0.0,0.2905970811843872,4.0,0.0,1.0
298320,293.1828918457031,297.1499938964844,293.1499938964844,0.258509874343872,-4888.48974609375,304.14404296875,0.9990000128746032,0.3988672494888305,0.3105478584766388,293.1984558105469,297.1499938964844,293.1499938964844,0.0531442053616046,-1520.669921875,304.1546325683594,0.6656460762023926,0.1002883166074752,0.0965218320488929,293.16973876953125,297.1499938964844,293.1499938964844,0.0278805177658796,-800.9966430664062,304.1515197753906,0.5942587852478027,0.0712961331009864,0.0508542656898498,293.17706298828125,297.1499938964844,293.1499938964844,0.0584666319191455,-1615.6551513671875,304.15234375,0.6800363659858704,0.106894165277481,0.1025692820549011,293.35137939453125,297.1499938964844,293.1499938964844,0.0004963271785527,-171.83885192871094,291.759765625,0.516026496887207,0.050000000745058,0.2303288131952285,291.1479797363281,291.1499938964844,271.4065246582031,270.8192443847656,283.89471435546875,293.3514404296875,291.1466979980469,1.0,0.2161686867475509,0.963080108165741,0.963080108165741,1.0,1.0,-0.9490527510643004,0.4093033969402313,0.5397493839263916,0.1682514101266861,0.0,0.0,0.3061657845973968,35.81560516357422,43.0,-14.686972618103027,-6925.5302734375,106.33760833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,305.7674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1546706110239029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187429368495941,0.2187473773956298,-4.438814812601777e-06,0.0,0.0001569710002513,0.0,0.0,9.181396484375,0.0,0.0,0.0,0.2905970811843872,4.0,0.0,1.0
298380,293.1966857910156,297.1499938964844,293.1499938964844,0.2657106220722198,-4999.24267578125,304.1340637207031,0.9990000128746032,0.3952470123767853,0.3176372945308685,293.2002868652344,297.1499938964844,293.1499938964844,0.0518869385123252,-1498.62109375,304.1551818847656,0.6570495367050171,0.0986925438046455,0.0950616225600242,293.1706848144531,297.1499938964844,293.1499938964844,0.0275394953787326,-794.9496459960938,304.1515808105469,0.5872671008110046,0.0706074684858322,0.0504398830235004,293.1776428222656,297.1499938964844,293.1499938964844,0.0579191297292709,-1605.89892578125,304.1524658203125,0.673035204410553,0.1060880795121193,0.1018878519535064,293.3506164550781,297.1499938964844,293.1499938964844,0.0004723423626273,-148.8168487548828,291.68426513671875,0.5118033289909363,0.050000000745058,0.2305758148431778,291.139892578125,291.1499938964844,271.4133605957031,270.832275390625,283.9078369140625,293.37115478515625,291.13934326171875,1.0,0.2190141975879669,0.9629701375961304,0.9629701375961304,1.0,1.0,-0.954789698123932,0.4118326008319855,0.5429571270942688,0.1695827543735504,0.0,0.0,0.3081143498420715,37.19915771484375,46.0,-9.94354248046875,-6956.7705078125,109.8193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.79296875,18000.0,0.0,0.0,0.1541180610656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202157229185104,0.2202201634645462,-4.44137094746111e-06,0.0,0.0001564102276461,0.0,0.0,9.253487586975098,0.0,0.0,0.0,0.2908775210380554,4.0,0.0,1.0
298440,293.1966857910156,297.1499938964844,293.1499938964844,0.2657106220722198,-4999.24267578125,304.1340637207031,0.9990000128746032,0.3952470123767853,0.3176372945308685,293.2002868652344,297.1499938964844,293.1499938964844,0.0518869385123252,-1498.62109375,304.1551818847656,0.6570495367050171,0.0986925438046455,0.0950616225600242,293.1706848144531,297.1499938964844,293.1499938964844,0.0275394953787326,-794.9496459960938,304.1515808105469,0.5872671008110046,0.0706074684858322,0.0504398830235004,293.1776428222656,297.1499938964844,293.1499938964844,0.0579191297292709,-1605.89892578125,304.1524658203125,0.673035204410553,0.1060880795121193,0.1018878519535064,293.3506164550781,297.1499938964844,293.1499938964844,0.0004723423626273,-148.8168487548828,291.68426513671875,0.5118033289909363,0.050000000745058,0.2305758148431778,291.139892578125,291.1499938964844,271.4133605957031,270.832275390625,283.9078369140625,293.37115478515625,291.13934326171875,1.0,0.2190141975879669,0.9629701375961304,0.9629701375961304,1.0,1.0,-0.954789698123932,0.4118326008319855,0.5429571270942688,0.1695827543735504,0.0,0.0,0.3081143498420715,37.19915771484375,46.0,-9.94354248046875,-6956.7705078125,109.8193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.79296875,18000.0,0.0,0.0,0.1541180610656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202157229185104,0.2202201634645462,-4.44137094746111e-06,0.0,0.0001564102276461,0.0,0.0,9.253487586975098,0.0,0.0,0.0,0.2908775210380554,4.0,0.0,1.0
298500,293.205322265625,297.1499938964844,293.1499938964844,0.2698745131492615,-5062.6396484375,304.1294250488281,0.9990000128746032,0.3929618597030639,0.321736603975296,293.2008361816406,297.1499938964844,293.1499938964844,0.0512787066400051,-1487.973388671875,304.15533447265625,0.652611494064331,0.0979425460100174,0.0943723320960998,293.1714172363281,297.1499938964844,293.1499938964844,0.0273336973041296,-791.1884155273438,304.15167236328125,0.5832032561302185,0.0702032372355461,0.0501940585672855,293.1781616210937,297.1499938964844,293.1499938964844,0.0575985461473465,-1600.15576171875,304.1526184082031,0.6691334843635559,0.1056394055485725,0.1015086621046066,293.3504638671875,297.1499938964844,293.1499938964844,0.0004626042500603,-139.28814697265625,291.6481018066406,0.5094598531723022,0.050000000745058,0.2307211905717849,291.1380615234375,291.1499938964844,271.417724609375,270.83935546875,283.91754150390625,293.3861083984375,291.1376647949219,1.0,0.2206838130950927,0.9629151821136476,0.9629151821136476,1.0,1.0,-0.9583064913749696,0.4133760929107666,0.5449304580688477,0.1704212725162506,0.0,0.0,0.3090997338294983,38.01557922363281,46.0,-7.444608688354492,-6973.0771484375,111.92064666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1539612710475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210509181022644,0.2210553586483001,-4.443249054020271e-06,0.0,0.0001562511315569,0.0,0.0,9.295305252075195,0.0,0.0,0.0,0.2910443842411041,4.0,0.0,1.0
298560,293.2148742675781,297.1499938964844,293.1499938964844,0.2743893563747406,-5130.982421875,304.1249694824219,0.9990000128746032,0.3903826475143432,0.3261459469795227,293.2013854980469,297.1499938964844,293.1499938964844,0.0506813265383243,-1477.5413818359375,304.15545654296875,0.648120641708374,0.0971927493810653,0.0936968699097633,293.1722717285156,297.1499938964844,293.1499938964844,0.0270974449813365,-787.0423583984375,304.1517944335937,0.5788155198097229,0.0697613358497619,0.0499234944581985,293.17877197265625,297.1499938964844,293.1499938964844,0.0572558492422103,-1594.0235595703125,304.1527709960937,0.6650400757789612,0.1051616817712783,0.1011044010519981,293.3504638671875,297.1499938964844,293.1499938964844,0.0004526691627688,-129.65878295898438,291.61163330078125,0.5070154070854187,0.050000000745058,0.2308796346187591,291.13629150390625,291.1499938964844,271.4227294921875,270.8467712402344,283.9281005859375,293.40191650390625,291.13580322265625,1.0,0.2224906533956527,0.9628185629844666,0.9628185629844666,1.0,1.0,-0.9621679782867432,0.4150669574737549,0.5471010208129883,0.1713520586490631,0.0,0.0,0.3101922571659088,38.90610122680664,34.0,-6.387342929840088,-6989.5830078125,114.23407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5859375,18000.0,0.0,0.0,0.1538871675729751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219218760728836,0.2219263166189193,-4.445235390448943e-06,0.0,0.0001561759127071,0.0,0.0,9.339035034179688,0.0,0.0,0.0,0.2912210822105407,4.0,0.0,1.0
