time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.2255859375,297.1499938964844,293.1499938964844,0.2719646394252777,-5090.43701171875,304.1379699707031,0.9990000128746032,0.3865238428115845,0.323388010263443,293.2021179199219,297.1499938964844,293.1499938964844,0.0493680760264396,-1454.534912109375,304.15582275390625,0.6466879844665527,0.0957431197166442,0.0922808647155761,293.1737976074219,297.1499938964844,293.1499938964844,0.0263815131038427,-776.6409301757812,304.15240478515625,0.577796459197998,0.0688864737749099,0.049283780157566,293.1798400878906,297.1499938964844,293.1499938964844,0.0564022287726402,-1578.6280517578125,304.1532592773437,0.6648651957511902,0.1042118072509765,0.1001734584569931,293.3505859375,297.1499938964844,293.1499938964844,0.0004324869369156,-110.65474700927734,291.5466003417969,0.5085353851318359,0.050000000745058,0.2307803034782409,291.14129638671875,291.1499938964844,271.43487548828125,270.8628234863281,283.9413757324219,293.4146423339844,291.1439819335937,1.0,0.2202830761671066,0.96262526512146,0.96262526512146,1.0,1.0,-0.9551613330841064,0.4119777977466583,0.5431835651397705,0.1696883738040924,0.0,0.0,0.3113207221031189,38.29582214355469,25.0,14.025580406188965,-6979.46826171875,111.68177795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,305.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1539449393749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223465234041214,0.2234696745872497,-4.449575953913154e-06,0.0,0.0001562345423735,0.0,0.0,9.418354988098145,0.0,0.0,0.0,0.2915378510951996,4.0,0.0,1.0
298680,293.2255859375,297.1499938964844,293.1499938964844,0.2719646394252777,-5090.43701171875,304.1379699707031,0.9990000128746032,0.3865238428115845,0.323388010263443,293.2021179199219,297.1499938964844,293.1499938964844,0.0493680760264396,-1454.534912109375,304.15582275390625,0.6466879844665527,0.0957431197166442,0.0922808647155761,293.1737976074219,297.1499938964844,293.1499938964844,0.0263815131038427,-776.6409301757812,304.15240478515625,0.577796459197998,0.0688864737749099,0.049283780157566,293.1798400878906,297.1499938964844,293.1499938964844,0.0564022287726402,-1578.6280517578125,304.1532592773437,0.6648651957511902,0.1042118072509765,0.1001734584569931,293.3505859375,297.1499938964844,293.1499938964844,0.0004324869369156,-110.65474700927734,291.5466003417969,0.5085353851318359,0.050000000745058,0.2307803034782409,291.14129638671875,291.1499938964844,271.43487548828125,270.8628234863281,283.9413757324219,293.4146423339844,291.1439819335937,1.0,0.2202830761671066,0.96262526512146,0.96262526512146,1.0,1.0,-0.9551613330841064,0.4119777977466583,0.5431835651397705,0.1696883738040924,0.0,0.0,0.3113207221031189,38.29582214355469,25.0,14.025580406188965,-6979.46826171875,111.68177795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,305.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1539449393749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223465234041214,0.2234696745872497,-4.449575953913154e-06,0.0,0.0001562345423735,0.0,0.0,9.418354988098145,0.0,0.0,0.0,0.2915378510951996,4.0,0.0,1.0
298740,293.21612548828125,297.1499938964844,293.1499938964844,0.2609453499317169,-4919.0283203125,304.16046142578125,0.9990000128746032,0.3864908516407013,0.3125481903553009,293.20172119140625,297.1499938964844,293.1499938964844,0.0480370633304119,-1431.0965576171875,304.1560974121094,0.6509139537811279,0.0944981798529625,0.0909644216299057,293.1737670898437,297.1499938964844,293.1499938964844,0.0257053896784782,-766.6972045898438,304.1527099609375,0.5831350088119507,0.0682880282402038,0.0487460978329181,293.17987060546875,297.1499938964844,293.1499938964844,0.0555005930364131,-1562.2080078125,304.1536560058594,0.670811653137207,0.1034512221813201,0.0993167087435722,293.3504333496094,297.1499938964844,293.1499938964844,0.0004104835097678,-91.1323471069336,291.5011901855469,0.5148126482963562,0.050000000745058,0.2303981482982635,291.1657409667969,291.1499938964844,271.45001220703125,270.8804931640625,283.9379272460937,293.3940124511719,291.1686706542969,1.0,0.2148363888263702,0.962432026863098,0.962432026863098,1.0,1.0,-0.938441038131714,0.4046701192855835,0.5337708592414856,0.1656198501586914,0.0,0.0,0.3076040148735046,36.06355667114258,28.0,28.815031051635746,-6893.8076171875,104.47725677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,305.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1540098339319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213593870401382,0.2213638424873352,-4.4484245336207096e-06,0.0,0.0001563004043418,0.0,0.0,9.319758415222168,0.0,0.0,0.0,0.2911727726459503,4.0,0.0,1.0
298800,293.21612548828125,297.1499938964844,293.1499938964844,0.2609453499317169,-4919.0283203125,304.16046142578125,0.9990000128746032,0.3864908516407013,0.3125481903553009,293.20172119140625,297.1499938964844,293.1499938964844,0.0480370633304119,-1431.0965576171875,304.1560974121094,0.6509139537811279,0.0944981798529625,0.0909644216299057,293.1737670898437,297.1499938964844,293.1499938964844,0.0257053896784782,-766.6972045898438,304.1527099609375,0.5831350088119507,0.0682880282402038,0.0487460978329181,293.17987060546875,297.1499938964844,293.1499938964844,0.0555005930364131,-1562.2080078125,304.1536560058594,0.670811653137207,0.1034512221813201,0.0993167087435722,293.3504333496094,297.1499938964844,293.1499938964844,0.0004104835097678,-91.1323471069336,291.5011901855469,0.5148126482963562,0.050000000745058,0.2303981482982635,291.1657409667969,291.1499938964844,271.45001220703125,270.8804931640625,283.9379272460937,293.3940124511719,291.1686706542969,1.0,0.2148363888263702,0.962432026863098,0.962432026863098,1.0,1.0,-0.938441038131714,0.4046701192855835,0.5337708592414856,0.1656198501586914,0.0,0.0,0.3076040148735046,36.06355667114258,28.0,28.815031051635746,-6893.8076171875,104.47725677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,305.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1540098339319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213593870401382,0.2213638424873352,-4.4484245336207096e-06,0.0,0.0001563004043418,0.0,0.0,9.319758415222168,0.0,0.0,0.0,0.2911727726459503,4.0,0.0,1.0
298860,293.1988220214844,297.1499938964844,293.1499938964844,0.253523975610733,-4805.30908203125,304.1689147949219,0.9990000128746032,0.3883310854434967,0.3054783940315246,293.2003479003906,297.1499938964844,293.1499938964844,0.0469808615744113,-1412.6650390625,304.15582275390625,0.6533246040344238,0.0934684723615646,0.0898959264159202,293.1722717285156,297.1499938964844,293.1499938964844,0.0253378432244062,-761.2245483398438,304.15240478515625,0.5870063304901123,0.0679837390780448,0.0484538301825523,293.1788024902344,297.1499938964844,293.1499938964844,0.0548709295690059,-1550.8524169921875,304.1534729003906,0.6747749447822571,0.102906584739685,0.098707228899002,293.349609375,297.1499938964844,293.1499938964844,0.0003867374325636,-71.76685333251953,291.449462890625,0.5191853046417236,0.050000000745058,0.2301559895277023,291.18145751953125,291.1499938964844,271.4669494628906,270.89923095703125,283.9300537109375,293.36553955078125,291.1818542480469,1.0,0.2116444259881973,0.9623860120773317,0.9623860120773317,1.0,1.0,-0.9272962808609008,0.3998284339904785,0.5274678468704224,0.1628747433423996,0.0,0.0,0.3021314442157745,34.6431770324707,31.0,16.2366886138916,-6799.01806640625,99.90253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,305.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.837890625,18000.0,0.0,0.0,0.1537511646747589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169183045625686,0.2169227451086044,-4.439795702637639e-06,0.0,0.0001560378877911,0.0,0.0,9.100476264953612,0.0,0.0,0.0,0.2903162539005279,4.0,0.0,1.0
298920,293.1988220214844,297.1499938964844,293.1499938964844,0.253523975610733,-4805.30908203125,304.1689147949219,0.9990000128746032,0.3883310854434967,0.3054783940315246,293.2003479003906,297.1499938964844,293.1499938964844,0.0469808615744113,-1412.6650390625,304.15582275390625,0.6533246040344238,0.0934684723615646,0.0898959264159202,293.1722717285156,297.1499938964844,293.1499938964844,0.0253378432244062,-761.2245483398438,304.15240478515625,0.5870063304901123,0.0679837390780448,0.0484538301825523,293.1788024902344,297.1499938964844,293.1499938964844,0.0548709295690059,-1550.8524169921875,304.1534729003906,0.6747749447822571,0.102906584739685,0.098707228899002,293.349609375,297.1499938964844,293.1499938964844,0.0003867374325636,-71.76685333251953,291.449462890625,0.5191853046417236,0.050000000745058,0.2301559895277023,291.18145751953125,291.1499938964844,271.4669494628906,270.89923095703125,283.9300537109375,293.36553955078125,291.1818542480469,1.0,0.2116444259881973,0.9623860120773317,0.9623860120773317,1.0,1.0,-0.9272962808609008,0.3998284339904785,0.5274678468704224,0.1628747433423996,0.0,0.0,0.3021314442157745,34.6431770324707,31.0,16.2366886138916,-6799.01806640625,99.90253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,305.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.837890625,18000.0,0.0,0.0,0.1537511646747589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169183045625686,0.2169227451086044,-4.439795702637639e-06,0.0,0.0001560378877911,0.0,0.0,9.100476264953612,0.0,0.0,0.0,0.2903162539005279,4.0,0.0,1.0
298980,293.1874389648437,297.1499938964844,293.1499938964844,0.2504473030567169,-4759.611328125,304.1675720214844,0.9990000128746032,0.3894138038158417,0.3025426864624023,293.1986999511719,297.1499938964844,293.1499938964844,0.0461469329893589,-1398.353759765625,304.1552734375,0.6531708836555481,0.0925244837999343,0.0889695808291435,293.1706237792969,297.1499938964844,293.1499938964844,0.025150179862976,-758.5369873046875,304.15191650390625,0.5883640646934509,0.0677535757422447,0.0482740215957164,293.1775207519531,297.1499938964844,293.1499938964844,0.0544625259935855,-1543.6904296875,304.15301513671875,0.6759321093559265,0.1024372577667236,0.0982336178421974,293.34814453125,297.1499938964844,293.1499938964844,0.0003619448980316,-53.44740295410156,291.3822937011719,0.5210690498352051,0.050000000745058,0.2300570905208587,291.1792297363281,291.1499938964844,271.4844055175781,270.9184265136719,283.92919921875,293.3498840332031,291.1784362792969,1.0,0.2101917415857315,0.9623399972915648,0.9623399972915648,1.0,1.0,-0.921756625175476,0.3974240124225616,0.524332582950592,0.1615131348371505,0.0,0.0,0.2982848882675171,34.05224609375,34.0,-0.59566730260849,-6736.5615234375,97.84366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,305.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3828125,18000.0,0.0,0.0,0.1531313508749008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133511006832122,0.2133555263280868,-4.430338321981253e-06,0.0,0.0001554088521515,0.0,0.0,8.920636177062988,0.0,0.0,0.0,0.2895854413509369,4.0,0.0,1.0
299040,293.1874389648437,297.1499938964844,293.1499938964844,0.2504473030567169,-4759.611328125,304.1675720214844,0.9990000128746032,0.3894138038158417,0.3025426864624023,293.1986999511719,297.1499938964844,293.1499938964844,0.0461469329893589,-1398.353759765625,304.1552734375,0.6531708836555481,0.0925244837999343,0.0889695808291435,293.1706237792969,297.1499938964844,293.1499938964844,0.025150179862976,-758.5369873046875,304.15191650390625,0.5883640646934509,0.0677535757422447,0.0482740215957164,293.1775207519531,297.1499938964844,293.1499938964844,0.0544625259935855,-1543.6904296875,304.15301513671875,0.6759321093559265,0.1024372577667236,0.0982336178421974,293.34814453125,297.1499938964844,293.1499938964844,0.0003619448980316,-53.44740295410156,291.3822937011719,0.5210690498352051,0.050000000745058,0.2300570905208587,291.1792297363281,291.1499938964844,271.4844055175781,270.9184265136719,283.92919921875,293.3498840332031,291.1784362792969,1.0,0.2101917415857315,0.9623399972915648,0.9623399972915648,1.0,1.0,-0.921756625175476,0.3974240124225616,0.524332582950592,0.1615131348371505,0.0,0.0,0.2982848882675171,34.05224609375,34.0,-0.59566730260849,-6736.5615234375,97.84366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,305.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3828125,18000.0,0.0,0.0,0.1531313508749008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133511006832122,0.2133555263280868,-4.430338321981253e-06,0.0,0.0001554088521515,0.0,0.0,8.920636177062988,0.0,0.0,0.0,0.2895854413509369,4.0,0.0,1.0
299100,293.18438720703125,297.1499938964844,293.1499938964844,0.2501673698425293,-4756.30029296875,304.16485595703125,0.9990000128746032,0.3895411789417267,0.3023191094398498,293.19793701171875,297.1499938964844,293.1499938964844,0.0457573272287845,-1391.7020263671875,304.155029296875,0.6522389054298401,0.0920569375157356,0.088525466620922,293.1699523925781,297.1499938964844,293.1499938964844,0.0250665824860334,-757.3580322265625,304.1517333984375,0.5881227254867554,0.0676239654421806,0.048187393695116,293.1769714355469,297.1499938964844,293.1499938964844,0.0542808659374713,-1540.53466796875,304.1528015136719,0.6755626797676086,0.1021984741091728,0.0980094000697135,293.3472900390625,297.1499938964844,293.1499938964844,0.0003488941001705,-44.574310302734375,291.3471374511719,0.5212142467498779,0.050000000745058,0.2300496250391006,291.176025390625,291.1499938964844,271.49334716796875,270.9281616210937,283.9317321777344,293.3473815917969,291.175048828125,1.0,0.2100219428539276,0.9623169898986816,0.9623169898986816,1.0,1.0,-0.9205725789070128,0.396912008523941,0.5236605405807495,0.1612170785665512,0.0,0.0,0.2968697249889374,33.99883270263672,34.0,-5.406642436981201,-6717.1455078125,97.52047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26031494140625,305.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.152723953127861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120496481657028,0.2120540887117386,-4.426649411470862e-06,0.0,0.0001549954031361,0.0,0.0,8.854865074157715,0.0,0.0,0.0,0.2893133759498596,4.0,0.0,1.0
299160,293.1830749511719,297.1499938964844,293.1499938964844,0.2506322860717773,-4764.47021484375,304.16131591796875,0.9990000128746032,0.3893654942512512,0.302830159664154,293.197265625,297.1499938964844,293.1499938964844,0.0453733913600444,-1385.1593017578125,304.1548156738281,0.6507858037948608,0.0915814861655235,0.0880839303135871,293.16943359375,297.1499938964844,293.1499938964844,0.0249767061322927,-756.0902709960938,304.1515808105469,0.5872865319252014,0.0674734711647033,0.0480926297605037,293.176513671875,297.1499938964844,293.1499938964844,0.0541000664234161,-1537.4014892578125,304.1526184082031,0.6746046543121338,0.1019470989704132,0.0977816432714462,293.346435546875,297.1499938964844,293.1499938964844,0.0003349381440784,-35.70183181762695,291.3114624023437,0.5208828449249268,0.050000000745058,0.2300667911767959,291.1721496582031,291.1499938964844,271.5023803710937,270.93798828125,283.93560791015625,293.3473815917969,291.1710510253906,1.0,0.2101762592792511,0.9623119831085204,0.9623119831085204,1.0,1.0,-0.9202889800071716,0.3967918455600738,0.5234971046447754,0.161139890551567,0.0,0.0,0.2957764863967895,34.08712387084961,37.0,-8.797079086303711,-6703.88330078125,97.6014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,305.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.916015625,18000.0,0.0,0.0,0.152275338768959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110112309455871,0.2110156565904617,-4.423623977345415e-06,0.0,0.0001545401173643,0.0,0.0,8.802349090576172,0.0,0.0,0.0,0.2890954613685608,4.0,0.0,1.0
299220,293.1854248046875,297.1499938964844,293.1499938964844,0.2535810768604278,-4811.662109375,304.152587890625,0.9990000128746032,0.3880623281002044,0.3058232963085174,293.1962585449219,297.1499938964844,293.1499938964844,0.0445917695760726,-1371.858642578125,304.1545104980469,0.6464712619781494,0.0905881524085998,0.0871794074773788,293.1689147949219,297.1499938964844,293.1499938964844,0.024756584316492,-752.9602661132812,304.15142822265625,0.5839220285415649,0.0670900046825409,0.0478607453405857,293.17596435546875,297.1499938964844,293.1499938964844,0.0537168979644775,-1530.7642822265625,304.1523742675781,0.6710871458053589,0.1013884916901588,0.0972934737801551,293.3448486328125,297.1499938964844,293.1499938964844,0.0003025254700332,-17.927547454833984,291.2389831542969,0.518966794013977,0.050000000745058,0.2301678657531738,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9483947753906,293.356201171875,291.1620178222656,1.0,0.2113454043865203,0.9623019695281982,0.9623019695281982,1.0,1.0,-0.922051966190338,0.3975638747215271,0.524488091468811,0.1615524739027023,0.0,0.0,0.2946096360683441,34.6461067199707,40.0,-12.073257446289062,-6693.87939453125,98.83521270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,305.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.1513239592313766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209762156009674,0.2097665667533874,-4.4195226109877694e-06,0.0,0.000153574583237,0.0,0.0,8.738441467285156,0.0,0.0,0.0,0.288825660943985,4.0,0.0,1.0
299280,293.1854248046875,297.1499938964844,293.1499938964844,0.2535810768604278,-4811.662109375,304.152587890625,0.9990000128746032,0.3880623281002044,0.3058232963085174,293.1962585449219,297.1499938964844,293.1499938964844,0.0445917695760726,-1371.858642578125,304.1545104980469,0.6464712619781494,0.0905881524085998,0.0871794074773788,293.1689147949219,297.1499938964844,293.1499938964844,0.024756584316492,-752.9602661132812,304.15142822265625,0.5839220285415649,0.0670900046825409,0.0478607453405857,293.17596435546875,297.1499938964844,293.1499938964844,0.0537168979644775,-1530.7642822265625,304.1523742675781,0.6710871458053589,0.1013884916901588,0.0972934737801551,293.3448486328125,297.1499938964844,293.1499938964844,0.0003025254700332,-17.927547454833984,291.2389831542969,0.518966794013977,0.050000000745058,0.2301678657531738,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9483947753906,293.356201171875,291.1620178222656,1.0,0.2113454043865203,0.9623019695281982,0.9623019695281982,1.0,1.0,-0.922051966190338,0.3975638747215271,0.524488091468811,0.1615524739027023,0.0,0.0,0.2946096360683441,34.6461067199707,40.0,-12.073257446289062,-6693.87939453125,98.83521270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,305.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.1513239592313766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209762156009674,0.2097665667533874,-4.4195226109877694e-06,0.0,0.000153574583237,0.0,0.0,8.738441467285156,0.0,0.0,0.0,0.288825660943985,4.0,0.0,1.0
299340,293.1938171386719,297.1499938964844,293.1499938964844,0.2588377892971039,-4893.6171875,304.1429748535156,0.9990000128746032,0.3854771256446838,0.311055839061737,293.1957397460937,297.1499938964844,293.1499938964844,0.0437655709683895,-1357.7960205078125,304.1543884277344,0.6406492590904236,0.089524358510971,0.0862290933728218,293.1690673828125,297.1499938964844,293.1499938964844,0.0244581867009401,-748.6433715820312,304.1514587402344,0.5785282254219055,0.0665777176618576,0.0475545302033424,293.1759338378906,297.1499938964844,293.1499938964844,0.0532730445265769,-1523.0467529296875,304.15234375,0.6657875776290894,0.1007373481988906,0.0967388600111007,293.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5157169699668884,0.050000000745058,0.2303469032049179,291.1545104980469,291.1499938964844,271.5397033691406,270.9781494140625,283.9664001464844,293.3742980957031,291.1534423828125,1.0,0.2134856581687927,0.9622918963432312,0.9622918963432312,1.0,1.0,-0.9263724684715272,0.3994466662406921,0.5269257426261902,0.1625909209251403,0.0,0.0,0.2945999205112457,35.65028762817383,43.0,-12.012896537780762,-6701.54638671875,101.30059051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,305.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.005859375,18000.0,0.0,0.0,0.1504163593053817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095048129558563,0.2095092386007309,-4.417882792040473e-06,0.0,0.0001526534761069,0.0,0.0,8.723785400390625,0.0,0.0,0.0,0.2887552976608276,4.0,0.0,1.0
299400,293.1938171386719,297.1499938964844,293.1499938964844,0.2588377892971039,-4893.6171875,304.1429748535156,0.9990000128746032,0.3854771256446838,0.311055839061737,293.1957397460937,297.1499938964844,293.1499938964844,0.0437655709683895,-1357.7960205078125,304.1543884277344,0.6406492590904236,0.089524358510971,0.0862290933728218,293.1690673828125,297.1499938964844,293.1499938964844,0.0244581867009401,-748.6433715820312,304.1514587402344,0.5785282254219055,0.0665777176618576,0.0475545302033424,293.1759338378906,297.1499938964844,293.1499938964844,0.0532730445265769,-1523.0467529296875,304.15234375,0.6657875776290894,0.1007373481988906,0.0967388600111007,293.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5157169699668884,0.050000000745058,0.2303469032049179,291.1545104980469,291.1499938964844,271.5397033691406,270.9781494140625,283.9664001464844,293.3742980957031,291.1534423828125,1.0,0.2134856581687927,0.9622918963432312,0.9622918963432312,1.0,1.0,-0.9263724684715272,0.3994466662406921,0.5269257426261902,0.1625909209251403,0.0,0.0,0.2945999205112457,35.65028762817383,43.0,-12.012896537780762,-6701.54638671875,101.30059051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,305.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.005859375,18000.0,0.0,0.0,0.1504163593053817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095048129558563,0.2095092386007309,-4.417882792040473e-06,0.0,0.0001526534761069,0.0,0.0,8.723785400390625,0.0,0.0,0.0,0.2887552976608276,4.0,0.0,1.0
299460,293.2073974609375,297.1499938964844,293.1499938964844,0.266017884016037,-5003.91748046875,304.13336181640625,0.9990000128746032,0.3816201090812683,0.3181149065494537,293.1957092285156,297.1499938964844,293.1499938964844,0.0428725443780422,-1342.5830078125,304.1544189453125,0.6337171196937561,0.0883698016405105,0.0852126851677894,293.1699523925781,297.1499938964844,293.1499938964844,0.0240653865039348,-742.86572265625,304.151611328125,0.5713881254196167,0.0659166425466537,0.047159157693386,293.17645263671875,297.1499938964844,293.1499938964844,0.0527473650872707,-1513.8758544921875,304.1524353027344,0.6591463685035706,0.0999760851264,0.0960991233587265,293.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5115271210670471,0.050000000745058,0.2305932193994522,291.1468505859375,291.1499938964844,271.5589599609375,270.9986572265625,283.98785400390625,293.3984069824219,291.1459350585937,1.0,0.2164124250411987,0.962169885635376,0.962169885635376,1.0,1.0,-0.9326776266098022,0.4021895825862884,0.5304880142211914,0.1641171872615814,0.0,0.0,0.2955482900142669,37.03656768798828,31.0,-10.809596061706545,-6721.87744140625,104.80984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,305.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.1496752500534057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100565135478973,0.2100609391927719,-4.41829661212978e-06,0.0,0.0001519013458164,0.0,0.0,8.749312400817871,0.0,0.0,0.0,0.2888490557670593,4.0,0.0,1.0
299520,293.2073974609375,297.1499938964844,293.1499938964844,0.266017884016037,-5003.91748046875,304.13336181640625,0.9990000128746032,0.3816201090812683,0.3181149065494537,293.1957092285156,297.1499938964844,293.1499938964844,0.0428725443780422,-1342.5830078125,304.1544189453125,0.6337171196937561,0.0883698016405105,0.0852126851677894,293.1699523925781,297.1499938964844,293.1499938964844,0.0240653865039348,-742.86572265625,304.151611328125,0.5713881254196167,0.0659166425466537,0.047159157693386,293.17645263671875,297.1499938964844,293.1499938964844,0.0527473650872707,-1513.8758544921875,304.1524353027344,0.6591463685035706,0.0999760851264,0.0960991233587265,293.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5115271210670471,0.050000000745058,0.2305932193994522,291.1468505859375,291.1499938964844,271.5589599609375,270.9986572265625,283.98785400390625,293.3984069824219,291.1459350585937,1.0,0.2164124250411987,0.962169885635376,0.962169885635376,1.0,1.0,-0.9326776266098022,0.4021895825862884,0.5304880142211914,0.1641171872615814,0.0,0.0,0.2955482900142669,37.03656768798828,31.0,-10.809596061706545,-6721.87744140625,104.80984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,305.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.1496752500534057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100565135478973,0.2100609391927719,-4.41829661212978e-06,0.0,0.0001519013458164,0.0,0.0,8.749312400817871,0.0,0.0,0.0,0.2888490557670593,4.0,0.0,1.0
299580,293.2144775390625,297.1499938964844,293.1499938964844,0.2624057829380035,-4945.88623046875,304.1455383300781,0.9990000128746032,0.3786880671977997,0.3141959011554718,293.1958312988281,297.1499938964844,293.1499938964844,0.041795577853918,-1324.07080078125,304.1547546386719,0.6334671378135681,0.0871884077787399,0.0840573161840438,293.1710205078125,297.1499938964844,293.1499938964844,0.0235044583678245,-734.3468627929688,304.1520080566406,0.5716416239738464,0.0651978775858879,0.0466290228068828,293.1770935058594,297.1499938964844,293.1499938964844,0.0520202964544296,-1501.0166015625,304.15283203125,0.6600701212882996,0.0991724506020546,0.0953044816851615,293.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.513826310634613,0.050000000745058,0.2304558157920837,291.14874267578125,291.1499938964844,271.5785522460937,271.0194091796875,284.0001525878906,293.4039001464844,291.151123046875,1.0,0.2137608528137207,0.9620478749275208,0.9620478749275208,1.0,1.0,-0.924839437007904,0.3987539708614349,0.5260854959487915,0.1622643023729324,0.0,0.0,0.2958926558494568,36.21569061279297,25.0,9.94904899597168,-6705.7255859375,101.87291717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1491459310054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108041495084762,0.2108085751533508,-4.420211098477012e-06,0.0,0.0001513641618657,0.0,0.0,8.786520004272461,0.0,0.0,0.0,0.2889907360076904,4.0,0.0,1.0
299640,293.2144775390625,297.1499938964844,293.1499938964844,0.2624057829380035,-4945.88623046875,304.1455383300781,0.9990000128746032,0.3786880671977997,0.3141959011554718,293.1958312988281,297.1499938964844,293.1499938964844,0.041795577853918,-1324.07080078125,304.1547546386719,0.6334671378135681,0.0871884077787399,0.0840573161840438,293.1710205078125,297.1499938964844,293.1499938964844,0.0235044583678245,-734.3468627929688,304.1520080566406,0.5716416239738464,0.0651978775858879,0.0466290228068828,293.1770935058594,297.1499938964844,293.1499938964844,0.0520202964544296,-1501.0166015625,304.15283203125,0.6600701212882996,0.0991724506020546,0.0953044816851615,293.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.513826310634613,0.050000000745058,0.2304558157920837,291.14874267578125,291.1499938964844,271.5785522460937,271.0194091796875,284.0001525878906,293.4039001464844,291.151123046875,1.0,0.2137608528137207,0.9620478749275208,0.9620478749275208,1.0,1.0,-0.924839437007904,0.3987539708614349,0.5260854959487915,0.1622643023729324,0.0,0.0,0.2958926558494568,36.21569061279297,25.0,9.94904899597168,-6705.7255859375,101.87291717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1491459310054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108041495084762,0.2108085751533508,-4.420211098477012e-06,0.0,0.0001513641618657,0.0,0.0,8.786520004272461,0.0,0.0,0.0,0.2889907360076904,4.0,0.0,1.0
299700,293.2108459472656,297.1499938964844,293.1499938964844,0.2581013441085815,-4878.7138671875,304.1541748046875,0.9990000128746032,0.3785818517208099,0.3099888265132904,293.19561767578125,297.1499938964844,293.1499938964844,0.0412232503294944,-1314.1185302734375,304.1549377441406,0.6348186731338501,0.086647517979145,0.0834954679012298,293.1711120605469,297.1499938964844,293.1499938964844,0.0232214499264955,-729.8963623046875,304.15216064453125,0.5735558271408081,0.0649133473634719,0.0463854521512985,293.1771545410156,297.1499938964844,293.1499938964844,0.0516132041811943,-1493.7156982421875,304.153076171875,0.6622148156166077,0.098819226026535,0.0949201211333274,293.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.516369640827179,0.050000000745058,0.230310246348381,291.1594543457031,291.1499938964844,271.5885009765625,271.02984619140625,283.999267578125,293.3941345214844,291.1624755859375,1.0,0.2117014676332473,0.9619868397712708,0.9619868397712708,1.0,1.0,-0.9181872010231018,0.3958622217178345,0.5223249793052673,0.1606446355581283,0.0,0.0,0.294202595949173,35.36362075805664,25.0,20.36540985107422,-6673.66162109375,99.1706771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,305.71405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.1489029228687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100181728601455,0.2100225985050201,-4.420044660946587e-06,0.0,0.0001511175505584,0.0,0.0,8.750920295715332,0.0,0.0,0.0,0.2888587713241577,4.0,0.0,1.0
299760,293.2041931152344,297.1499938964844,293.1499938964844,0.252886950969696,-4797.6767578125,304.1628723144531,0.9990000128746032,0.3791127204895019,0.3048644363880157,293.1951904296875,297.1499938964844,293.1499938964844,0.0406887345016002,-1304.83740234375,304.1549987792969,0.6368940472602844,0.0861527621746063,0.082967922091484,293.1708374023437,297.1499938964844,293.1499938964844,0.022984929382801,-726.1468505859375,304.1521911621094,0.5764021277427673,0.0646949708461761,0.0461819358170032,293.1769714355469,297.1499938964844,293.1499938964844,0.0512435175478458,-1487.10546875,304.1531677246094,0.665195107460022,0.0985129922628402,0.0945706367492675,293.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5195762515068054,0.050000000745058,0.2301355749368667,291.1695861816406,291.1499938964844,271.5985107421875,271.04034423828125,283.99560546875,293.37921142578125,291.1718139648437,1.0,0.2091748565435409,0.9619539976119996,0.9619539976119996,1.0,1.0,-0.9105311036109924,0.3925337791442871,0.5179973244667053,0.1587966084480285,0.0,0.0,0.2918664216995239,34.345703125,28.0,22.40506935119629,-6627.75439453125,96.04381561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,305.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.330078125,18000.0,0.0,0.0,0.1486236453056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084130644798278,0.2084174752235412,-4.417919626575895e-06,0.0,0.0001508341083535,0.0,0.0,8.674941062927246,0.0,0.0,0.0,0.2885723412036896,4.0,0.0,1.0
299820,293.1896057128906,297.1499938964844,293.1499938964844,0.2470867931842804,-4708.822265625,304.1679077148437,0.9990000128746032,0.380710631608963,0.2993141114711761,293.1939392089844,297.1499938964844,293.1499938964844,0.039806492626667,-1289.6336669921875,304.15478515625,0.6383814811706543,0.0852612406015396,0.0820580571889877,293.16973876953125,297.1499938964844,293.1499938964844,0.0226861648261547,-721.4243774414062,304.1519470214844,0.5793057680130005,0.0643889605998992,0.0459135547280311,293.1761169433594,297.1499938964844,293.1499938964844,0.0506944172084331,-1477.403564453125,304.15301513671875,0.6681014895439148,0.0979993119835853,0.0940184295177459,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5231882929801941,0.050000000745058,0.2299497276544571,291.1794128417969,291.1499938964844,271.6187438964844,271.0614013671875,283.9884338378906,293.350341796875,291.1793518066406,1.0,0.2066537886857986,0.961888313293457,0.961888313293457,1.0,1.0,-0.9015663266181946,0.3886527717113495,0.5129135251045227,0.1566057503223419,0.0,0.0,0.2870891988277435,33.253448486328125,31.0,9.604957580566406,-6547.17529296875,92.5925521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,305.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.1478696465492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204583540558815,0.2045879513025283,-4.410249403008493e-06,0.0,0.0001500688958913,0.0,0.0,8.4895658493042,0.0,0.0,0.0,0.2878476679325104,4.0,0.0,1.0
299880,293.1896057128906,297.1499938964844,293.1499938964844,0.2470867931842804,-4708.822265625,304.1679077148437,0.9990000128746032,0.380710631608963,0.2993141114711761,293.1939392089844,297.1499938964844,293.1499938964844,0.039806492626667,-1289.6336669921875,304.15478515625,0.6383814811706543,0.0852612406015396,0.0820580571889877,293.16973876953125,297.1499938964844,293.1499938964844,0.0226861648261547,-721.4243774414062,304.1519470214844,0.5793057680130005,0.0643889605998992,0.0459135547280311,293.1761169433594,297.1499938964844,293.1499938964844,0.0506944172084331,-1477.403564453125,304.15301513671875,0.6681014895439148,0.0979993119835853,0.0940184295177459,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5231882929801941,0.050000000745058,0.2299497276544571,291.1794128417969,291.1499938964844,271.6187438964844,271.0614013671875,283.9884338378906,293.350341796875,291.1793518066406,1.0,0.2066537886857986,0.961888313293457,0.961888313293457,1.0,1.0,-0.9015663266181946,0.3886527717113495,0.5129135251045227,0.1566057503223419,0.0,0.0,0.2870891988277435,33.253448486328125,31.0,9.604957580566406,-6547.17529296875,92.5925521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,305.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.1478696465492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204583540558815,0.2045879513025283,-4.410249403008493e-06,0.0,0.0001500688958913,0.0,0.0,8.4895658493042,0.0,0.0,0.0,0.2878476679325104,4.0,0.0,1.0
299940,293.1812438964844,297.1499938964844,293.1499938964844,0.2452486157417297,-4682.10205078125,304.16485595703125,0.9990000128746032,0.3814124464988708,0.2975838482379913,293.1922607421875,297.1499938964844,293.1499938964844,0.0391079932451248,-1277.757568359375,304.15435791015625,0.6376166939735413,0.0844877511262893,0.0812766253948211,293.1687316894531,297.1499938964844,293.1499938964844,0.0224876441061496,-718.3862915039062,304.1516418457031,0.5795943737030029,0.0640955567359924,0.0457051806151866,293.1752624511719,297.1499938964844,293.1499938964844,0.0502921752631664,-1470.4644775390625,304.1526794433594,0.6682796478271484,0.0975113362073898,0.0935462936758995,293.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5243444442749023,0.050000000745058,0.2298925220966339,291.1752319335937,291.1499938964844,271.63922119140625,271.08258056640625,283.9937744140625,293.3434753417969,291.1744689941406,1.0,0.2057530581951141,0.9618226289749146,0.9618226289749146,1.0,1.0,-0.8976650238037109,0.3869646787643432,0.5107003450393677,0.1556528508663177,0.0,0.0,0.2839481830596924,32.90471649169922,34.0,-3.0429158210754395,-6496.3828125,91.30207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,305.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.490234375,18000.0,0.0,0.0,0.1468963325023651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017898261547088,0.201794221997261,-4.402877493703272e-06,0.0,0.0001490810973336,0.0,0.0,8.351831436157227,0.0,0.0,0.0,0.2872864305973053,4.0,0.0,1.0
300000,293.1812438964844,297.1499938964844,293.1499938964844,0.2452486157417297,-4682.10205078125,304.16485595703125,0.9990000128746032,0.3814124464988708,0.2975838482379913,293.1922607421875,297.1499938964844,293.1499938964844,0.0391079932451248,-1277.757568359375,304.15435791015625,0.6376166939735413,0.0844877511262893,0.0812766253948211,293.1687316894531,297.1499938964844,293.1499938964844,0.0224876441061496,-718.3862915039062,304.1516418457031,0.5795943737030029,0.0640955567359924,0.0457051806151866,293.1752624511719,297.1499938964844,293.1499938964844,0.0502921752631664,-1470.4644775390625,304.1526794433594,0.6682796478271484,0.0975113362073898,0.0935462936758995,293.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5243444442749023,0.050000000745058,0.2298925220966339,291.1752319335937,291.1499938964844,271.63922119140625,271.08258056640625,283.9937744140625,293.3434753417969,291.1744689941406,1.0,0.2057530581951141,0.9618226289749146,0.9618226289749146,1.0,1.0,-0.8976650238037109,0.3869646787643432,0.5107003450393677,0.1556528508663177,0.0,0.0,0.2839481830596924,32.90471649169922,34.0,-3.0429158210754395,-6496.3828125,91.30207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,305.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.490234375,18000.0,0.0,0.0,0.1468963325023651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017898261547088,0.201794221997261,-4.402877493703272e-06,0.0,0.0001490810973336,0.0,0.0,8.351831436157227,0.0,0.0,0.0,0.2872864305973053,4.0,0.0,1.0
300060,293.17987060546875,297.1499938964844,293.1499938964844,0.246451735496521,-4702.568359375,304.1578369140625,0.9990000128746032,0.3809149861335754,0.2988727390766144,293.1906433105469,297.1499938964844,293.1499938964844,0.0385231971740722,-1267.8614501953125,304.15386962890625,0.635070264339447,0.0837473794817924,0.0806026011705398,293.16827392578125,297.1499938964844,293.1499938964844,0.0222676023840904,-715.0218505859375,304.1514587402344,0.5773755311965942,0.0637158006429672,0.0454649589955806,293.1747741699219,297.1499938964844,293.1499938964844,0.0498954840004444,-1463.6619873046875,304.1524658203125,0.6660628914833069,0.0969708934426307,0.0930604562163353,293.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5234819054603577,0.050000000745058,0.2299351990222931,291.1679077148437,291.1499938964844,271.6599426269531,271.10382080078125,284.0023498535156,293.3431701660156,291.16656494140625,1.0,0.2062010020017624,0.9618476033210754,0.9618476033210754,1.0,1.0,-0.8975818157196045,0.3869343996047973,0.5106474161148071,0.1556200236082077,0.0,0.0,0.2820054590702057,33.13127136230469,37.0,-10.4799165725708,-6470.66943359375,91.63201904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,305.6370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.1458304524421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000002562999725,0.2000046521425247,-4.397846623760415e-06,0.0,0.0001479993661632,0.0,0.0,8.263420104980469,0.0,0.0,0.0,0.2869210839271545,4.0,0.0,1.0
300120,293.17987060546875,297.1499938964844,293.1499938964844,0.246451735496521,-4702.568359375,304.1578369140625,0.9990000128746032,0.3809149861335754,0.2988727390766144,293.1906433105469,297.1499938964844,293.1499938964844,0.0385231971740722,-1267.8614501953125,304.15386962890625,0.635070264339447,0.0837473794817924,0.0806026011705398,293.16827392578125,297.1499938964844,293.1499938964844,0.0222676023840904,-715.0218505859375,304.1514587402344,0.5773755311965942,0.0637158006429672,0.0454649589955806,293.1747741699219,297.1499938964844,293.1499938964844,0.0498954840004444,-1463.6619873046875,304.1524658203125,0.6660628914833069,0.0969708934426307,0.0930604562163353,293.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5234819054603577,0.050000000745058,0.2299351990222931,291.1679077148437,291.1499938964844,271.6599426269531,271.10382080078125,284.0023498535156,293.3431701660156,291.16656494140625,1.0,0.2062010020017624,0.9618476033210754,0.9618476033210754,1.0,1.0,-0.8975818157196045,0.3869343996047973,0.5106474161148071,0.1556200236082077,0.0,0.0,0.2820054590702057,33.13127136230469,37.0,-10.4799165725708,-6470.66943359375,91.63201904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,305.6370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.1458304524421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000002562999725,0.2000046521425247,-4.397846623760415e-06,0.0,0.0001479993661632,0.0,0.0,8.263420104980469,0.0,0.0,0.0,0.2869210839271545,4.0,0.0,1.0
300180,293.1850891113281,297.1499938964844,293.1499938964844,0.2503362894058227,-4764.150390625,304.1487121582031,0.9990000128746032,0.3791145980358124,0.3027437031269073,293.1903076171875,297.1499938964844,293.1499938964844,0.0378285944461822,-1256.090087890625,304.1537475585937,0.630495011806488,0.0827915742993354,0.0797873362898826,293.16851806640625,297.1499938964844,293.1499938964844,0.0219885576516389,-710.7318725585938,304.1514587402344,0.572799563407898,0.0632067695260047,0.045154009014368,293.1748046875,297.1499938964844,293.1499938964844,0.0494637601077556,-1456.2904052734375,304.1523742675781,0.6617531776428223,0.0963391661643982,0.092514157295227,293.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.520939290523529,0.050000000745058,0.2300643920898437,291.15704345703125,291.1499938964844,271.68084716796875,271.1250915527344,284.0110168457031,293.3431091308594,291.155517578125,1.0,0.2077568769454956,0.9618726372718812,0.9618726372718812,1.0,1.0,-0.9003746509552002,0.3881512284278869,0.5122234225273132,0.1562789678573608,0.0,0.0,0.281779408454895,33.851287841796875,40.0,-14.59306812286377,-6469.8095703125,93.27650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,305.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1448087990283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994556486606598,0.1994600445032119,-4.39530458606896e-06,0.0,0.0001469625130994,0.0,0.0,8.234746932983398,0.0,0.0,0.0,0.286792516708374,4.0,0.0,1.0
300240,293.1850891113281,297.1499938964844,293.1499938964844,0.2503362894058227,-4764.150390625,304.1487121582031,0.9990000128746032,0.3791145980358124,0.3027437031269073,293.1903076171875,297.1499938964844,293.1499938964844,0.0378285944461822,-1256.090087890625,304.1537475585937,0.630495011806488,0.0827915742993354,0.0797873362898826,293.16851806640625,297.1499938964844,293.1499938964844,0.0219885576516389,-710.7318725585938,304.1514587402344,0.572799563407898,0.0632067695260047,0.045154009014368,293.1748046875,297.1499938964844,293.1499938964844,0.0494637601077556,-1456.2904052734375,304.1523742675781,0.6617531776428223,0.0963391661643982,0.092514157295227,293.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.520939290523529,0.050000000745058,0.2300643920898437,291.15704345703125,291.1499938964844,271.68084716796875,271.1250915527344,284.0110168457031,293.3431091308594,291.155517578125,1.0,0.2077568769454956,0.9618726372718812,0.9618726372718812,1.0,1.0,-0.9003746509552002,0.3881512284278869,0.5122234225273132,0.1562789678573608,0.0,0.0,0.281779408454895,33.851287841796875,40.0,-14.59306812286377,-6469.8095703125,93.27650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,305.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1448087990283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994556486606598,0.1994600445032119,-4.39530458606896e-06,0.0,0.0001469625130994,0.0,0.0,8.234746932983398,0.0,0.0,0.0,0.286792516708374,4.0,0.0,1.0
300300,293.1899719238281,297.1499938964844,293.1499938964844,0.253147691488266,-4808.05517578125,304.14385986328125,0.9990000128746032,0.3777117431163788,0.3055192232131958,293.190673828125,297.1499938964844,293.1499938964844,0.037398524582386,-1248.7640380859375,304.15386962890625,0.6274645924568176,0.0822042971849441,0.0792877897620201,293.1688842773437,297.1499938964844,293.1499938964844,0.0218170061707496,-708.0595703125,304.1514892578125,0.5697052478790283,0.0628958344459533,0.0449650511145591,293.1750183105469,297.1499938964844,293.1499938964844,0.0492196232080459,-1452.111572265625,304.1523742675781,0.6589401364326477,0.0959817394614219,0.0922096148133277,293.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5191599130630493,0.050000000745058,0.2301580309867859,291.15155029296875,291.1499938964844,271.6913452148437,271.1357116699219,284.0154113769531,293.3432922363281,291.1501159667969,1.0,0.2088871598243713,0.961885154247284,0.961885154247284,1.0,1.0,-0.9026260375976562,0.3891304433345794,0.5134955644607544,0.1568149626255035,0.0,0.0,0.2822335958480835,34.37584686279297,40.0,-14.938798904418944,-6477.55322265625,94.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,305.6239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1443609744310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996500641107559,0.1996544599533081,-4.395104951981921e-06,0.0,0.000146508027683,0.0,0.0,8.242974281311035,0.0,0.0,0.0,0.2868183553218841,4.0,0.0,1.0
