time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1961975097656,297.1499938964844,293.1499938964844,0.2564494609832763,-4859.22900390625,304.13897705078125,0.9990000128746032,0.3759810328483581,0.3087698519229889,293.1911926269531,297.1499938964844,293.1499938964844,0.0369202978909015,-1240.5894775390625,304.1540222167969,0.6240217685699463,0.0815884917974472,0.0787379071116447,293.1694641113281,297.1499938964844,293.1499938964844,0.0216209832578897,-704.9718627929688,304.1515808105469,0.5661401152610779,0.0625453069806099,0.0447516925632953,293.1753845214844,297.1499938964844,293.1499938964844,0.0489508174359798,-1447.4969482421875,304.1524353027344,0.6557784080505371,0.0955945253372192,0.0918813273310661,293.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5171217322349548,0.050000000745058,0.2302687764167785,291.1465148925781,291.1499938964844,271.701904296875,271.1463317871094,284.0245361328125,293.3512878417969,291.1453552246094,1.0,0.2102168351411819,0.9618405103683472,0.9618405103683472,1.0,1.0,-0.9053499698638916,0.3903136253356933,0.5150363445281982,0.1574643850326538,0.0,0.0,0.2829723060131073,34.99705123901367,28.0,-13.669553756713867,-6488.205078125,96.0180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,305.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1439764648675918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000951468944549,0.2000995427370071,-4.395539690449368e-06,0.0,0.0001461178180761,0.0,0.0,8.263432502746582,0.0,0.0,0.0,0.2868939042091369,4.0,0.0,1.0
300420,293.2012023925781,297.1499938964844,293.1499938964844,0.2519066929817199,-4787.00390625,304.1508178710937,0.9990000128746032,0.3737542629241943,0.3039632737636566,293.1916809082031,297.1499938964844,293.1499938964844,0.0358569324016571,-1222.16845703125,304.1544494628906,0.6242084503173828,0.0804419890046119,0.077585868537426,293.1705017089844,297.1499938964844,293.1499938964844,0.0211004931479692,-696.4833374023438,304.15191650390625,0.567023754119873,0.0618381761014461,0.0442228652536869,293.1760559082031,297.1499938964844,293.1499938964844,0.0482291355729103,-1434.8948974609375,304.15283203125,0.6573740243911743,0.0948151275515556,0.0911015719175338,293.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5201530456542969,0.050000000745058,0.2301054745912552,291.148193359375,291.1499938964844,271.7230529785156,271.16748046875,284.0339050292969,293.35076904296875,291.1506652832031,1.0,0.2071727216243744,0.9617513418197632,0.9617513418197632,1.0,1.0,-0.896438717842102,0.3864234685897827,0.5100152492523193,0.1553765684366226,0.0,0.0,0.2834267616271972,34.028446197509766,25.0,9.600014686584473,-6470.52392578125,92.77865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,305.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1433941721916198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200942575931549,0.2009469866752624,-4.397622433316428e-06,0.0,0.0001455268502468,0.0,0.0,8.304703712463379,0.0,0.0,0.0,0.2870507836341858,4.0,0.0,1.0
300480,293.2012023925781,297.1499938964844,293.1499938964844,0.2519066929817199,-4787.00390625,304.1508178710937,0.9990000128746032,0.3737542629241943,0.3039632737636566,293.1916809082031,297.1499938964844,293.1499938964844,0.0358569324016571,-1222.16845703125,304.1544494628906,0.6242084503173828,0.0804419890046119,0.077585868537426,293.1705017089844,297.1499938964844,293.1499938964844,0.0211004931479692,-696.4833374023438,304.15191650390625,0.567023754119873,0.0618381761014461,0.0442228652536869,293.1760559082031,297.1499938964844,293.1499938964844,0.0482291355729103,-1434.8948974609375,304.15283203125,0.6573740243911743,0.0948151275515556,0.0911015719175338,293.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5201530456542969,0.050000000745058,0.2301054745912552,291.148193359375,291.1499938964844,271.7230529785156,271.16748046875,284.0339050292969,293.35076904296875,291.1506652832031,1.0,0.2071727216243744,0.9617513418197632,0.9617513418197632,1.0,1.0,-0.896438717842102,0.3864234685897827,0.5100152492523193,0.1553765684366226,0.0,0.0,0.2834267616271972,34.028446197509766,25.0,9.600014686584473,-6470.52392578125,92.77865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,305.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1433941721916198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200942575931549,0.2009469866752624,-4.397622433316428e-06,0.0,0.0001455268502468,0.0,0.0,8.304703712463379,0.0,0.0,0.0,0.2870507836341858,4.0,0.0,1.0
300540,293.1910095214844,297.1499938964844,293.1499938964844,0.2439986616373062,-4663.5029296875,304.16363525390625,0.9990000128746032,0.3745051026344299,0.2963094115257263,293.1904296875,297.1499938964844,293.1499938964844,0.034912846982479,-1205.5205078125,304.1545104980469,0.6268365383148193,0.0796346068382263,0.0766519531607627,293.1703796386719,297.1499938964844,293.1499938964844,0.0206405688077211,-688.6559448242188,304.15203857421875,0.5706956386566162,0.0613441839814186,0.0437958389520645,293.1759338378906,297.1499938964844,293.1499938964844,0.0474828109145164,-1421.6824951171875,304.1531066894531,0.6613957285881042,0.0941777229309082,0.0904058292508125,293.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5252054929733276,0.050000000745058,0.2298507988452911,291.1690368652344,291.1499938964844,271.74432373046875,271.1885681152344,284.04071044921875,293.3449401855469,291.1713256835937,1.0,0.2034937739372253,0.9616621732711792,0.9616621732711792,1.0,1.0,-0.8844773769378662,0.3812365233898163,0.5032408833503723,0.1525167524814605,0.0,0.0,0.2794697880744934,32.53835678100586,28.0,22.177602767944336,-6396.474609375,88.23002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32574462890625,305.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23828125,18000.0,0.0,0.0,0.1428597271442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987038403749466,0.1987082362174987,-4.395702944748336e-06,0.0,0.0001449844712624,0.0,0.0,8.202263832092285,0.0,0.0,0.0,0.2866716086864471,4.0,0.0,1.0
300600,293.1910095214844,297.1499938964844,293.1499938964844,0.2439986616373062,-4663.5029296875,304.16363525390625,0.9990000128746032,0.3745051026344299,0.2963094115257263,293.1904296875,297.1499938964844,293.1499938964844,0.034912846982479,-1205.5205078125,304.1545104980469,0.6268365383148193,0.0796346068382263,0.0766519531607627,293.1703796386719,297.1499938964844,293.1499938964844,0.0206405688077211,-688.6559448242188,304.15203857421875,0.5706956386566162,0.0613441839814186,0.0437958389520645,293.1759338378906,297.1499938964844,293.1499938964844,0.0474828109145164,-1421.6824951171875,304.1531066894531,0.6613957285881042,0.0941777229309082,0.0904058292508125,293.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5252054929733276,0.050000000745058,0.2298507988452911,291.1690368652344,291.1499938964844,271.74432373046875,271.1885681152344,284.04071044921875,293.3449401855469,291.1713256835937,1.0,0.2034937739372253,0.9616621732711792,0.9616621732711792,1.0,1.0,-0.8844773769378662,0.3812365233898163,0.5032408833503723,0.1525167524814605,0.0,0.0,0.2794697880744934,32.53835678100586,28.0,22.177602767944336,-6396.474609375,88.23002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32574462890625,305.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23828125,18000.0,0.0,0.0,0.1428597271442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987038403749466,0.1987082362174987,-4.395702944748336e-06,0.0,0.0001449844712624,0.0,0.0,8.202263832092285,0.0,0.0,0.0,0.2866716086864471,4.0,0.0,1.0
300660,293.1794128417969,297.1499938964844,293.1499938964844,0.2397264689207077,-4597.98681640625,304.1659240722656,0.9990000128746032,0.3758272528648376,0.2922972738742828,293.1871337890625,297.1499938964844,293.1499938964844,0.0344669595360755,-1197.6917724609375,304.1537475585937,0.6283774971961975,0.0792756453156471,0.0762098953127861,293.16949462890625,297.1499938964844,293.1499938964844,0.0203575789928436,-683.833984375,304.1518249511719,0.5723896622657776,0.0610033310949802,0.0435190424323082,293.1752624511719,297.1499938964844,293.1499938964844,0.0469411835074424,-1412.22119140625,304.1529846191406,0.6631391048431396,0.0936571359634399,0.089865393936634,293.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.527967095375061,0.050000000745058,0.2297199219465255,291.17877197265625,291.1499938964844,271.765625,271.20947265625,284.0503234863281,293.3452453613281,291.17877197265625,1.0,0.2016891539096832,0.961677312850952,0.961677312850952,1.0,1.0,-0.8779910206794739,0.378431111574173,0.4995598793029785,0.1509654819965362,0.0,0.0,0.2748000919818878,31.769264221191406,31.0,9.594571113586426,-6319.89501953125,85.86518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,305.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.1421483755111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951293498277664,0.1951337456703186,-4.388823526824126e-06,0.0,0.000144262536196,0.0,0.0,8.032569885253906,0.0,0.0,0.0,0.2860119640827179,4.0,0.0,1.0
300720,293.1794128417969,297.1499938964844,293.1499938964844,0.2397264689207077,-4597.98681640625,304.1659240722656,0.9990000128746032,0.3758272528648376,0.2922972738742828,293.1871337890625,297.1499938964844,293.1499938964844,0.0344669595360755,-1197.6917724609375,304.1537475585937,0.6283774971961975,0.0792756453156471,0.0762098953127861,293.16949462890625,297.1499938964844,293.1499938964844,0.0203575789928436,-683.833984375,304.1518249511719,0.5723896622657776,0.0610033310949802,0.0435190424323082,293.1752624511719,297.1499938964844,293.1499938964844,0.0469411835074424,-1412.22119140625,304.1529846191406,0.6631391048431396,0.0936571359634399,0.089865393936634,293.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.527967095375061,0.050000000745058,0.2297199219465255,291.17877197265625,291.1499938964844,271.765625,271.20947265625,284.0503234863281,293.3452453613281,291.17877197265625,1.0,0.2016891539096832,0.961677312850952,0.961677312850952,1.0,1.0,-0.8779910206794739,0.378431111574173,0.4995598793029785,0.1509654819965362,0.0,0.0,0.2748000919818878,31.769264221191406,31.0,9.594571113586426,-6319.89501953125,85.86518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,305.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.1421483755111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951293498277664,0.1951337456703186,-4.388823526824126e-06,0.0,0.000144262536196,0.0,0.0,8.032569885253906,0.0,0.0,0.0,0.2860119640827179,4.0,0.0,1.0
300780,293.17401123046875,297.1499938964844,293.1499938964844,0.2391381710767746,-4590.4951171875,304.1614685058594,0.9990000128746032,0.3761940002441406,0.2917922437191009,293.1842956542969,297.1499938964844,293.1499938964844,0.0341982021927833,-1193.129638671875,304.1529541015625,0.6278904676437378,0.0789139121770858,0.0758898332715034,293.1687927246094,297.1499938964844,293.1499938964844,0.0201489944010972,-680.3938598632812,304.1515808105469,0.5715197324752808,0.0606559328734874,0.043281439691782,293.17462158203125,297.1499938964844,293.1499938964844,0.0465312078595161,-1405.240966796875,304.1526794433594,0.6623036861419678,0.093146376311779,0.0893830507993698,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5283203125,0.050000000745058,0.2297036051750183,291.1735534667969,291.1499938964844,271.7869567871094,271.230224609375,284.0594787597656,293.3451843261719,291.1723022460937,1.0,0.201395571231842,0.9616924524307252,0.9616924524307252,1.0,1.0,-0.8761159181594849,0.3776218891143799,0.4984940588474273,0.1505153477191925,0.0,0.0,0.2719123065471649,31.661808013916016,34.0,-5.762406826019287,-6274.4033203125,85.35831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,305.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.955078125,18000.0,0.0,0.0,0.1412653475999832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192567691206932,0.192572072148323,-4.382181941764429e-06,0.0,0.0001433663710486,0.0,0.0,7.908579349517822,0.0,0.0,0.0,0.2855088412761688,4.0,0.0,1.0
300840,293.17401123046875,297.1499938964844,293.1499938964844,0.2391381710767746,-4590.4951171875,304.1614685058594,0.9990000128746032,0.3761940002441406,0.2917922437191009,293.1842956542969,297.1499938964844,293.1499938964844,0.0341982021927833,-1193.129638671875,304.1529541015625,0.6278904676437378,0.0789139121770858,0.0758898332715034,293.1687927246094,297.1499938964844,293.1499938964844,0.0201489944010972,-680.3938598632812,304.1515808105469,0.5715197324752808,0.0606559328734874,0.043281439691782,293.17462158203125,297.1499938964844,293.1499938964844,0.0465312078595161,-1405.240966796875,304.1526794433594,0.6623036861419678,0.093146376311779,0.0893830507993698,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5283203125,0.050000000745058,0.2297036051750183,291.1735534667969,291.1499938964844,271.7869567871094,271.230224609375,284.0594787597656,293.3451843261719,291.1723022460937,1.0,0.201395571231842,0.9616924524307252,0.9616924524307252,1.0,1.0,-0.8761159181594849,0.3776218891143799,0.4984940588474273,0.1505153477191925,0.0,0.0,0.2719123065471649,31.661808013916016,34.0,-5.762406826019287,-6274.4033203125,85.35831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,305.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.955078125,18000.0,0.0,0.0,0.1412653475999832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192567691206932,0.192572072148323,-4.382181941764429e-06,0.0,0.0001433663710486,0.0,0.0,7.908579349517822,0.0,0.0,0.0,0.2855088412761688,4.0,0.0,1.0
300900,293.1738586425781,297.1499938964844,293.1499938964844,0.2399816215038299,-4604.486328125,304.1578674316406,0.9990000128746032,0.3759227693080902,0.2926515936851501,293.1834411621094,297.1499938964844,293.1499938964844,0.0340281277894973,-1190.240234375,304.1527404785156,0.6267649531364441,0.0786517187952995,0.0756781026721,293.1686096191406,297.1499938964844,293.1499938964844,0.0200396105647087,-678.600341796875,304.1514892578125,0.5701351761817932,0.0604505352675914,0.0431510061025619,293.1744384765625,297.1499938964844,293.1499938964844,0.0463328696787357,-1401.89208984375,304.1525573730469,0.6610053777694702,0.0928714498877525,0.0891365706920623,293.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5277200937271118,0.050000000745058,0.229731485247612,291.1686706542969,291.1499938964844,271.797607421875,271.2405090332031,284.06396484375,293.3451232910156,291.1672058105469,1.0,0.2017317563295364,0.9617000222206116,0.9617000222206116,1.0,1.0,-0.8764738440513611,0.3777793645858764,0.4986944496631622,0.150594487786293,0.0,0.0,0.2711528539657593,31.81427383422852,34.0,-10.436484336853027,-6263.67529296875,85.65172576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34912109375,305.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9140625,18000.0,0.0,0.0,0.1408000588417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918224692344665,0.1918268501758575,-4.379882284410996e-06,0.0,0.0001428941613994,0.0,0.0,7.871978759765625,0.0,0.0,0.0,0.2853550612926483,4.0,0.0,1.0
300960,293.17535400390625,297.1499938964844,293.1499938964844,0.2415065914392471,-4629.001953125,304.1536560058594,0.9990000128746032,0.375324547290802,0.2941785454750061,293.1829833984375,297.1499938964844,293.1499938964844,0.0338085331022739,-1186.4820556640625,304.15264892578125,0.6250398755073547,0.0783160775899887,0.0754070281982421,293.1686096191406,297.1499938964844,293.1499938964844,0.0199179742485284,-676.5966796875,304.15142822265625,0.5681388974189758,0.06021523848176,0.043005172163248,293.17437744140625,297.1499938964844,293.1499938964844,0.0461266115307807,-1398.4134521484375,304.1524658203125,0.6591702103614807,0.0925757735967636,0.0888776034116745,293.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5266624689102173,0.050000000745058,0.2297811955213546,291.16314697265625,291.1499938964844,271.8082580566406,271.250732421875,284.0683898925781,293.3450927734375,291.1615600585937,1.0,0.2023516297340393,0.9616997838020324,0.9616997838020324,1.0,1.0,-0.8775545358657837,0.3782504796981811,0.4993040561676025,0.1508428901433944,0.0,0.0,0.2708296775817871,32.09105682373047,37.0,-13.501154899597168,-6259.6689453125,86.26493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543395996094,305.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.1403439193964004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914036124944687,0.1914079785346985,-4.378302946861368e-06,0.0,0.0001424312358722,0.0,0.0,7.850934028625488,0.0,0.0,0.0,0.2852634489536285,4.0,0.0,1.0
301020,293.18310546875,297.1499938964844,293.1499938964844,0.2463681846857071,-4705.6796875,304.1443176269531,0.9990000128746032,0.3731249868869781,0.2989985346794128,293.1833801269531,297.1499938964844,293.1499938964844,0.0331876166164875,-1175.7435302734375,304.1528015136719,0.6198595762252808,0.0774041265249252,0.0746563449501991,293.16912841796875,297.1499938964844,293.1499938964844,0.0196221452206373,-671.6581420898438,304.1514587402344,0.5624529123306274,0.0596387460827827,0.0426528826355934,293.17462158203125,297.1499938964844,293.1499938964844,0.0456663779914379,-1390.6361083984375,304.15240478515625,0.6541101336479187,0.0919072106480598,0.0883043184876442,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5233984589576721,0.050000000745058,0.2299397736787796,291.1515197753906,291.1499938964844,271.8294982910156,271.2709655761719,284.0772399902344,293.34527587890625,291.14996337890625,1.0,0.2043311446905136,0.9616992473602296,0.9616992473602296,1.0,1.0,-0.881517231464386,0.3799749612808227,0.5015422701835632,0.1517631411552429,0.0,0.0,0.2714069187641144,32.9798698425293,40.0,-15.765326499938965,-6269.16943359375,88.33592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,305.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1395316272974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914961636066436,0.1915005296468734,-4.377220648166258e-06,0.0,0.0001416068698745,0.0,0.0,7.853097915649414,0.0,0.0,0.0,0.2852574586868286,4.0,0.0,1.0
301080,293.18310546875,297.1499938964844,293.1499938964844,0.2463681846857071,-4705.6796875,304.1443176269531,0.9990000128746032,0.3731249868869781,0.2989985346794128,293.1833801269531,297.1499938964844,293.1499938964844,0.0331876166164875,-1175.7435302734375,304.1528015136719,0.6198595762252808,0.0774041265249252,0.0746563449501991,293.16912841796875,297.1499938964844,293.1499938964844,0.0196221452206373,-671.6581420898438,304.1514587402344,0.5624529123306274,0.0596387460827827,0.0426528826355934,293.17462158203125,297.1499938964844,293.1499938964844,0.0456663779914379,-1390.6361083984375,304.15240478515625,0.6541101336479187,0.0919072106480598,0.0883043184876442,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5233984589576721,0.050000000745058,0.2299397736787796,291.1515197753906,291.1499938964844,271.8294982910156,271.2709655761719,284.0772399902344,293.34527587890625,291.14996337890625,1.0,0.2043311446905136,0.9616992473602296,0.9616992473602296,1.0,1.0,-0.881517231464386,0.3799749612808227,0.5015422701835632,0.1517631411552429,0.0,0.0,0.2714069187641144,32.9798698425293,40.0,-15.765326499938965,-6269.16943359375,88.33592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,305.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1395316272974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914961636066436,0.1915005296468734,-4.377220648166258e-06,0.0,0.0001416068698745,0.0,0.0,7.853097915649414,0.0,0.0,0.0,0.2852574586868286,4.0,0.0,1.0
301140,293.1965026855469,297.1499938964844,293.1499938964844,0.2533154487609863,-4813.59765625,304.1346740722656,0.9990000128746032,0.3695766031742096,0.3058361113071441,293.1853332519531,297.1499938964844,293.1499938964844,0.0323023721575737,-1160.2442626953125,304.1533508300781,0.6123479008674622,0.0761625617742538,0.0736095011234283,293.1703796386719,297.1499938964844,293.1499938964844,0.0192395765334367,-665.1297607421875,304.151611328125,0.5547729134559631,0.0589030943810939,0.0422036871314048,293.1754455566406,297.1499938964844,293.1499938964844,0.0451138652861118,-1381.2528076171875,304.15252685546875,0.6475732922554016,0.0911187604069709,0.0876368656754493,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5189594030380249,0.050000000745058,0.2301691472530365,291.1409606933594,291.1499938964844,271.8506774902344,271.2908935546875,284.086181640625,293.345947265625,291.1396484375,1.0,0.2071455419063568,0.9616987705230712,0.9616987705230712,1.0,1.0,-0.887401819229126,0.3825344443321228,0.5048673748970032,0.1531394273042678,0.0,0.0,0.2733431756496429,34.267555236816406,28.0,-14.537240982055664,-6297.07666015625,91.3935317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.47265625,18000.0,0.0,0.0,0.1389611810445785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926653087139129,0.1926696896553039,-4.378666289994726e-06,0.0,0.0001410279219271,0.0,0.0,7.906711101531982,0.0,0.0,0.0,0.2854589521884918,4.0,0.0,1.0
301200,293.1965026855469,297.1499938964844,293.1499938964844,0.2533154487609863,-4813.59765625,304.1346740722656,0.9990000128746032,0.3695766031742096,0.3058361113071441,293.1853332519531,297.1499938964844,293.1499938964844,0.0323023721575737,-1160.2442626953125,304.1533508300781,0.6123479008674622,0.0761625617742538,0.0736095011234283,293.1703796386719,297.1499938964844,293.1499938964844,0.0192395765334367,-665.1297607421875,304.151611328125,0.5547729134559631,0.0589030943810939,0.0422036871314048,293.1754455566406,297.1499938964844,293.1499938964844,0.0451138652861118,-1381.2528076171875,304.15252685546875,0.6475732922554016,0.0911187604069709,0.0876368656754493,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5189594030380249,0.050000000745058,0.2301691472530365,291.1409606933594,291.1499938964844,271.8506774902344,271.2908935546875,284.086181640625,293.345947265625,291.1396484375,1.0,0.2071455419063568,0.9616987705230712,0.9616987705230712,1.0,1.0,-0.887401819229126,0.3825344443321228,0.5048673748970032,0.1531394273042678,0.0,0.0,0.2733431756496429,34.267555236816406,28.0,-14.537240982055664,-6297.07666015625,91.3935317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.47265625,18000.0,0.0,0.0,0.1389611810445785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926653087139129,0.1926696896553039,-4.378666289994726e-06,0.0,0.0001410279219271,0.0,0.0,7.906711101531982,0.0,0.0,0.0,0.2854589521884918,4.0,0.0,1.0
301260,293.2035522460937,297.1499938964844,293.1499938964844,0.2495561093091964,-4752.98046875,304.14666748046875,0.9990000128746032,0.366924375295639,0.3017478585243225,293.187255859375,297.1499938964844,293.1499938964844,0.0311539657413959,-1139.7227783203125,304.1541442871094,0.6114413738250732,0.0748767927289009,0.0723173394799232,293.1717224121094,297.1499938964844,293.1499938964844,0.0187191348522901,-655.8846435546875,304.1519470214844,0.5546875596046448,0.0581163987517356,0.0416240952908992,293.17633056640625,297.1499938964844,293.1499938964844,0.0443529225885868,-1368.108642578125,304.1529541015625,0.6484386920928955,0.0902897343039512,0.0868167802691459,293.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5215869545936584,0.050000000745058,0.2300314158201217,291.1416931152344,291.1499938964844,271.8717041015625,271.3104553222656,284.0968933105469,293.3470153808594,291.1445007324219,1.0,0.2043861299753189,0.961603343486786,0.961603343486786,1.0,1.0,-0.879105806350708,0.3789094090461731,0.5001963973045349,0.1512356102466583,0.0,0.0,0.2747515738010406,33.4442138671875,25.0,10.529958724975586,-6289.416015625,88.57635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,305.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.1386820524930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941720843315124,0.1941764652729034,-4.381969574751565e-06,0.0,0.0001407446543453,0.0,0.0,7.978471279144287,0.0,0.0,0.0,0.2857359647750854,4.0,0.0,1.0
301320,293.2035522460937,297.1499938964844,293.1499938964844,0.2495561093091964,-4752.98046875,304.14666748046875,0.9990000128746032,0.366924375295639,0.3017478585243225,293.187255859375,297.1499938964844,293.1499938964844,0.0311539657413959,-1139.7227783203125,304.1541442871094,0.6114413738250732,0.0748767927289009,0.0723173394799232,293.1717224121094,297.1499938964844,293.1499938964844,0.0187191348522901,-655.8846435546875,304.1519470214844,0.5546875596046448,0.0581163987517356,0.0416240952908992,293.17633056640625,297.1499938964844,293.1499938964844,0.0443529225885868,-1368.108642578125,304.1529541015625,0.6484386920928955,0.0902897343039512,0.0868167802691459,293.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5215869545936584,0.050000000745058,0.2300314158201217,291.1416931152344,291.1499938964844,271.8717041015625,271.3104553222656,284.0968933105469,293.3470153808594,291.1445007324219,1.0,0.2043861299753189,0.961603343486786,0.961603343486786,1.0,1.0,-0.879105806350708,0.3789094090461731,0.5001963973045349,0.1512356102466583,0.0,0.0,0.2747515738010406,33.4442138671875,25.0,10.529958724975586,-6289.416015625,88.57635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,305.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.1386820524930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941720843315124,0.1941764652729034,-4.381969574751565e-06,0.0,0.0001407446543453,0.0,0.0,7.978471279144287,0.0,0.0,0.0,0.2857359647750854,4.0,0.0,1.0
301380,293.19512939453125,297.1499938964844,293.1499938964844,0.2421567142009735,-4636.70654296875,304.1600036621094,0.9990000128746032,0.3672611713409424,0.2946308553218841,293.1861267089844,297.1499938964844,293.1499938964844,0.0302829891443252,-1123.698974609375,304.1541748046875,0.6138969659805298,0.074153296649456,0.0714372396469116,293.1718139648437,297.1499938964844,293.1499938964844,0.018248138949275,-647.084228515625,304.1520690917969,0.5575176477432251,0.057542335242033,0.0411438383162021,293.17645263671875,297.1499938964844,293.1499938964844,0.0435447692871093,-1353.896240234375,304.1533203125,0.6517407298088074,0.0896017998456955,0.0860770344734191,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5263515710830688,0.050000000745058,0.2297961413860321,291.1664428710937,291.1499938964844,271.8926086425781,271.3296203613281,284.1073303222656,293.3480224609375,291.16912841796875,1.0,0.2009358555078506,0.9615079760551452,0.9615079760551452,1.0,1.0,-0.8677601218223572,0.3739848732948303,0.4937752485275268,0.1485760062932968,0.0,0.0,0.2708950638771057,32.067081451416016,28.0,25.813373565673828,-6219.90625,84.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,305.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1384766101837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922648102045059,0.1922691911458969,-4.3812833609990776e-06,0.0,0.0001405361545039,0.0,0.0,7.893759727478027,0.0,0.0,0.0,0.2854325771331787,4.0,0.0,1.0
301440,293.19512939453125,297.1499938964844,293.1499938964844,0.2421567142009735,-4636.70654296875,304.1600036621094,0.9990000128746032,0.3672611713409424,0.2946308553218841,293.1861267089844,297.1499938964844,293.1499938964844,0.0302829891443252,-1123.698974609375,304.1541748046875,0.6138969659805298,0.074153296649456,0.0714372396469116,293.1718139648437,297.1499938964844,293.1499938964844,0.018248138949275,-647.084228515625,304.1520690917969,0.5575176477432251,0.057542335242033,0.0411438383162021,293.17645263671875,297.1499938964844,293.1499938964844,0.0435447692871093,-1353.896240234375,304.1533203125,0.6517407298088074,0.0896017998456955,0.0860770344734191,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5263515710830688,0.050000000745058,0.2297961413860321,291.1664428710937,291.1499938964844,271.8926086425781,271.3296203613281,284.1073303222656,293.3480224609375,291.16912841796875,1.0,0.2009358555078506,0.9615079760551452,0.9615079760551452,1.0,1.0,-0.8677601218223572,0.3739848732948303,0.4937752485275268,0.1485760062932968,0.0,0.0,0.2708950638771057,32.067081451416016,28.0,25.813373565673828,-6219.90625,84.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,305.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1384766101837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922648102045059,0.1922691911458969,-4.3812833609990776e-06,0.0,0.0001405361545039,0.0,0.0,7.893759727478027,0.0,0.0,0.0,0.2854325771331787,4.0,0.0,1.0
301500,293.1894226074219,297.1499938964844,293.1499938964844,0.2397144883871078,-4598.8212890625,304.1625671386719,0.9990000128746032,0.3678097128868103,0.2923339307308197,293.1847229003906,297.1499938964844,293.1499938964844,0.0300454106181859,-1119.31005859375,304.1538391113281,0.6148297786712646,0.0739686116576194,0.0711998715996742,293.1715087890625,297.1499938964844,293.1499938964844,0.0180807374417781,-643.9365234375,304.1520080566406,0.558330237865448,0.0573252961039543,0.0409667938947677,293.1762084960937,297.1499938964844,293.1499938964844,0.0432251282036304,-1348.3245849609375,304.1532897949219,0.6526699662208557,0.0893098190426826,0.0857708379626274,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5279417634010315,0.050000000745058,0.2297214269638061,291.1742553710937,291.1499938964844,271.9029846191406,271.3390197753906,284.1121826171875,293.348388671875,291.1756896972656,1.0,0.1999282538890838,0.961460292339325,0.961460292339325,1.0,1.0,-0.8640469908714294,0.3723781406879425,0.4916688799858093,0.147698163986206,0.0,0.0,0.2684759497642517,31.62859344482422,28.0,20.566556930541992,-6179.84228515625,83.10411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588806152344,305.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.818359375,18000.0,0.0,0.0,0.1383083313703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905252635478973,0.1905296444892883,-4.3784220906673e-06,0.0,0.0001403653732268,0.0,0.0,7.812790870666504,0.0,0.0,0.0,0.2851251363754272,4.0,0.0,1.0
301560,293.1849670410156,297.1499938964844,293.1499938964844,0.2383540868759155,-4578.0751953125,304.1627197265625,0.9990000128746032,0.3681866228580475,0.2910647392272949,293.1832580566406,297.1499938964844,293.1499938964844,0.0298937726765871,-1116.51318359375,304.1534423828125,0.6152539253234863,0.0738219320774078,0.0710368528962135,293.171142578125,297.1499938964844,293.1499938964844,0.0179463159292936,-641.435791015625,304.1518859863281,0.5584796071052551,0.0571250021457672,0.0408152788877487,293.1759338378906,297.1499938964844,293.1499938964844,0.042957879602909,-1343.72265625,304.1531677246094,0.6529143452644348,0.0890335366129875,0.0854939594864845,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5288316011428833,0.050000000745058,0.2296803891658783,291.1771850585937,291.1499938964844,271.9132995605469,271.34832763671875,284.1168518066406,293.3486328125,291.17724609375,1.0,0.1993191540241241,0.9614938497543336,0.9614938497543336,1.0,1.0,-0.8617640137672424,0.3713912963867187,0.4903727173805237,0.1471617966890335,0.0,0.0,0.2663443386554718,31.385299682617188,31.0,11.142788887023926,-6145.8037109375,82.33533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,305.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.494140625,18000.0,0.0,0.0,0.1380802690982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888470202684402,0.18885138630867,-4.37498010796844e-06,0.0,0.0001401339250151,0.0,0.0,7.73371410369873,0.0,0.0,0.0,0.284816175699234,4.0,0.0,1.0
301620,293.1807861328125,297.1499938964844,293.1499938964844,0.2381547093391418,-4576.3505859375,304.15869140625,0.9990000128746032,0.3681627810001373,0.29093137383461,293.1808776855469,297.1499938964844,293.1499938964844,0.0296565890312194,-1112.02978515625,304.1526794433594,0.6144463419914246,0.0734647884964943,0.0707270056009292,293.17059326171875,297.1499938964844,293.1499938964844,0.0177123472094535,-637.1578979492188,304.1516418457031,0.5569497346878052,0.0567038655281066,0.0405275076627731,293.1754455566406,297.1499938964844,293.1499938964844,0.0425018519163131,-1335.9971923828125,304.15289306640625,0.6516743302345276,0.0884768068790435,0.0849702730774879,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5289255380630493,0.050000000745058,0.229676142334938,291.172607421875,291.1499938964844,271.93377685546875,271.3665771484375,284.1256408691406,293.3488464355469,291.17138671875,1.0,0.1991787850856781,0.96156108379364,0.96156108379364,1.0,1.0,-0.8602519631385803,0.3707458972930908,0.4895060658454895,0.1467906534671783,0.0,0.0,0.2635413706302643,31.34614372253418,34.0,-4.79987907409668,-6103.455078125,82.0066146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.134765625,18000.0,0.0,0.0,0.1374819576740265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864468455314636,0.1864512264728546,-4.368893314676825e-06,0.0,0.0001395267026964,0.0,0.0,7.619039058685303,0.0,0.0,0.0,0.2843517661094665,4.0,0.0,1.0
301680,293.1807861328125,297.1499938964844,293.1499938964844,0.2381547093391418,-4576.3505859375,304.15869140625,0.9990000128746032,0.3681627810001373,0.29093137383461,293.1808776855469,297.1499938964844,293.1499938964844,0.0296565890312194,-1112.02978515625,304.1526794433594,0.6144463419914246,0.0734647884964943,0.0707270056009292,293.17059326171875,297.1499938964844,293.1499938964844,0.0177123472094535,-637.1578979492188,304.1516418457031,0.5569497346878052,0.0567038655281066,0.0405275076627731,293.1754455566406,297.1499938964844,293.1499938964844,0.0425018519163131,-1335.9971923828125,304.15289306640625,0.6516743302345276,0.0884768068790435,0.0849702730774879,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5289255380630493,0.050000000745058,0.229676142334938,291.172607421875,291.1499938964844,271.93377685546875,271.3665771484375,284.1256408691406,293.3488464355469,291.17138671875,1.0,0.1991787850856781,0.96156108379364,0.96156108379364,1.0,1.0,-0.8602519631385803,0.3707458972930908,0.4895060658454895,0.1467906534671783,0.0,0.0,0.2635413706302643,31.34614372253418,34.0,-4.79987907409668,-6103.455078125,82.0066146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.134765625,18000.0,0.0,0.0,0.1374819576740265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864468455314636,0.1864512264728546,-4.368893314676825e-06,0.0,0.0001395267026964,0.0,0.0,7.619039058685303,0.0,0.0,0.0,0.2843517661094665,4.0,0.0,1.0
301740,293.18316650390625,297.1499938964844,293.1499938964844,0.2408415377140045,-4619.60498046875,304.1512756347656,0.9990000128746032,0.3669106960296631,0.2936193645000458,293.1799621582031,297.1499938964844,293.1499938964844,0.0292509607970714,-1105.3944091796875,304.1524963378906,0.6110664010047913,0.0728666707873344,0.0702465921640396,293.1705322265625,297.1499938964844,293.1499938964844,0.0174596104770898,-632.5377197265625,304.1515197753906,0.5529739260673523,0.056191548705101,0.0402023009955883,293.17529296875,297.1499938964844,293.1499938964844,0.042051538825035,-1328.430908203125,304.1526794433594,0.6483012437820435,0.087860882282257,0.0844238325953483,293.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5270487666130066,0.050000000745058,0.229763314127922,291.16259765625,291.1499938964844,271.9540100097656,271.3843078613281,284.13397216796875,293.3489990234375,291.1610107421875,1.0,0.2002592980861663,0.961628258228302,0.961628258228302,1.0,1.0,-0.8619590997695923,0.3715009391307831,0.4904581606388092,0.1471555233001709,0.0,0.0,0.2625028491020202,31.82875061035156,37.0,-13.042577743530272,-6091.07666015625,83.02082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885437011719,305.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1368043571710586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853545606136322,0.185358926653862,-4.365319455246208e-06,0.0,0.0001388390228385,0.0,0.0,7.565667152404785,0.0,0.0,0.0,0.2841249704360962,4.0,0.0,1.0
301800,293.18316650390625,297.1499938964844,293.1499938964844,0.2408415377140045,-4619.60498046875,304.1512756347656,0.9990000128746032,0.3669106960296631,0.2936193645000458,293.1799621582031,297.1499938964844,293.1499938964844,0.0292509607970714,-1105.3944091796875,304.1524963378906,0.6110664010047913,0.0728666707873344,0.0702465921640396,293.1705322265625,297.1499938964844,293.1499938964844,0.0174596104770898,-632.5377197265625,304.1515197753906,0.5529739260673523,0.056191548705101,0.0402023009955883,293.17529296875,297.1499938964844,293.1499938964844,0.042051538825035,-1328.430908203125,304.1526794433594,0.6483012437820435,0.087860882282257,0.0844238325953483,293.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5270487666130066,0.050000000745058,0.229763314127922,291.16259765625,291.1499938964844,271.9540100097656,271.3843078613281,284.13397216796875,293.3489990234375,291.1610107421875,1.0,0.2002592980861663,0.961628258228302,0.961628258228302,1.0,1.0,-0.8619590997695923,0.3715009391307831,0.4904581606388092,0.1471555233001709,0.0,0.0,0.2625028491020202,31.82875061035156,37.0,-13.042577743530272,-6091.07666015625,83.02082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885437011719,305.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1368043571710586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853545606136322,0.185358926653862,-4.365319455246208e-06,0.0,0.0001388390228385,0.0,0.0,7.565667152404785,0.0,0.0,0.0,0.2841249704360962,4.0,0.0,1.0
301860,293.1918029785156,297.1499938964844,293.1499938964844,0.245978444814682,-4700.39306640625,304.14227294921875,0.9990000128746032,0.3643312156200409,0.2986983358860016,293.1807556152344,297.1499938964844,293.1499938964844,0.0282996911555528,-1094.5157470703125,304.1531677246094,0.6049961447715759,0.0719514414668083,0.0694948509335517,293.1711730957031,297.1499938964844,293.1499938964844,0.0171502158045768,-626.791259765625,304.1515197753906,0.5467669367790222,0.0555448234081268,0.0398019254207611,293.1756591796875,297.1499938964844,293.1499938964844,0.04154559597373,-1319.9195556640625,304.1526184082031,0.6431452035903931,0.0871468931436538,0.083809308707714,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5235987901687622,0.050000000745058,0.2299301624298095,291.15118408203125,291.1499938964844,271.9739074707031,271.4014587402344,284.1421203613281,293.3493957519531,291.1496276855469,1.0,0.2023473531007766,0.9616175889968872,0.9616175889968872,1.0,1.0,-0.8661341071128845,0.3733274042606354,0.4928067326545715,0.148086667060852,0.0,0.0,0.2631159126758575,32.762779235839844,25.0,-15.4478178024292,-6102.892578125,85.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,305.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.1361860334873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854757219552993,0.1854800879955291,-4.3643649405566975e-06,0.0,0.00013821151515,0.0,0.0,7.569310188293457,0.0,0.0,0.0,0.2841252386569977,4.0,0.0,1.0
301920,293.1918029785156,297.1499938964844,293.1499938964844,0.245978444814682,-4700.39306640625,304.14227294921875,0.9990000128746032,0.3643312156200409,0.2986983358860016,293.1807556152344,297.1499938964844,293.1499938964844,0.0282996911555528,-1094.5157470703125,304.1531677246094,0.6049961447715759,0.0719514414668083,0.0694948509335517,293.1711730957031,297.1499938964844,293.1499938964844,0.0171502158045768,-626.791259765625,304.1515197753906,0.5467669367790222,0.0555448234081268,0.0398019254207611,293.1756591796875,297.1499938964844,293.1499938964844,0.04154559597373,-1319.9195556640625,304.1526184082031,0.6431452035903931,0.0871468931436538,0.083809308707714,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5235987901687622,0.050000000745058,0.2299301624298095,291.15118408203125,291.1499938964844,271.9739074707031,271.4014587402344,284.1421203613281,293.3493957519531,291.1496276855469,1.0,0.2023473531007766,0.9616175889968872,0.9616175889968872,1.0,1.0,-0.8661341071128845,0.3733274042606354,0.4928067326545715,0.148086667060852,0.0,0.0,0.2631159126758575,32.762779235839844,25.0,-15.4478178024292,-6102.892578125,85.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,305.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.1361860334873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854757219552993,0.1854800879955291,-4.3643649405566975e-06,0.0,0.00013821151515,0.0,0.0,7.569310188293457,0.0,0.0,0.0,0.2841252386569977,4.0,0.0,1.0
301980,293.1946716308594,297.1499938964844,293.1499938964844,0.2407271265983581,-4616.927734375,304.1542053222656,0.9990000128746032,0.3626473248004913,0.2931225299835205,293.18170166015625,297.1499938964844,293.1499938964844,0.0276525951921939,-1078.71044921875,304.1531982421875,0.6059476733207703,0.0709779560565948,0.0684941411018371,293.1719055175781,297.1499938964844,293.1499938964844,0.0167283378541469,-618.619873046875,304.1517333984375,0.5480756759643555,0.0548598393797874,0.0392843261361122,293.1761169433594,297.1499938964844,293.1499938964844,0.0408545769751071,-1308.060302734375,304.1529235839844,0.6452037692070007,0.0864035785198211,0.0830583497881889,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.527393102645874,0.050000000745058,0.2297471910715103,291.1499938964844,291.1499938964844,271.9935302734375,271.4179992675781,284.1518249511719,293.3500366210937,291.152587890625,1.0,0.1989868730306625,0.9616068601608276,0.9616068601608276,1.0,1.0,-0.8565054535865784,0.3691360652446747,0.4873693585395813,0.1458904445171356,0.0,0.0,0.2635394930839538,31.68565368652344,28.0,8.384645462036133,-6085.38623046875,81.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,305.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.1357078552246093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861525923013687,0.1861569583415985,-4.365590939414688e-06,0.0,0.000137726223329,0.0,0.0,7.600700855255127,0.0,0.0,0.0,0.2842382490634918,4.0,0.0,1.0
302040,293.1946716308594,297.1499938964844,293.1499938964844,0.2407271265983581,-4616.927734375,304.1542053222656,0.9990000128746032,0.3626473248004913,0.2931225299835205,293.18170166015625,297.1499938964844,293.1499938964844,0.0276525951921939,-1078.71044921875,304.1531982421875,0.6059476733207703,0.0709779560565948,0.0684941411018371,293.1719055175781,297.1499938964844,293.1499938964844,0.0167283378541469,-618.619873046875,304.1517333984375,0.5480756759643555,0.0548598393797874,0.0392843261361122,293.1761169433594,297.1499938964844,293.1499938964844,0.0408545769751071,-1308.060302734375,304.1529235839844,0.6452037692070007,0.0864035785198211,0.0830583497881889,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.527393102645874,0.050000000745058,0.2297471910715103,291.1499938964844,291.1499938964844,271.9935302734375,271.4179992675781,284.1518249511719,293.3500366210937,291.152587890625,1.0,0.1989868730306625,0.9616068601608276,0.9616068601608276,1.0,1.0,-0.8565054535865784,0.3691360652446747,0.4873693585395813,0.1458904445171356,0.0,0.0,0.2635394930839538,31.68565368652344,28.0,8.384645462036133,-6085.38623046875,81.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,305.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.1357078552246093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861525923013687,0.1861569583415985,-4.365590939414688e-06,0.0,0.000137726223329,0.0,0.0,7.600700855255127,0.0,0.0,0.0,0.2842382490634918,4.0,0.0,1.0
302100,293.1903991699219,297.1499938964844,293.1499938964844,0.2382430434226989,-4577.99951171875,304.1578674316406,0.9990000128746032,0.3629228174686432,0.2908476293087005,293.18121337890625,297.1499938964844,293.1499938964844,0.0273978933691978,-1071.9053955078125,304.153076171875,0.6064722537994385,0.0706681981682777,0.0681257098913192,293.1718444824219,297.1499938964844,293.1499938964844,0.0165314245969057,-614.610107421875,304.1517639160156,0.5485798120498657,0.0545911602675914,0.0390657633543014,293.17608642578125,297.1499938964844,293.1499938964844,0.0404826253652572,-1301.5267333984375,304.1530456542969,0.645983099937439,0.0860787853598594,0.0827191472053527,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.528984785079956,0.050000000745058,0.2296735793352127,291.1615295410156,291.1499938964844,272.003173828125,271.426025390625,284.1561279296875,293.3503723144531,291.1649475097656,1.0,0.1980751156806945,0.961601495742798,0.961601495742798,1.0,1.0,-0.852571964263916,0.3674462735652923,0.4851256906986236,0.1449434161186218,0.0,0.0,0.261637270450592,31.25072860717773,28.0,19.87380599975586,-6061.037109375,80.49978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,305.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1354764103889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853913366794586,0.1853957027196884,-4.365493623481598e-06,0.0,0.0001374913263134,0.0,0.0,7.56755256652832,0.0,0.0,0.0,0.2841174602508545,4.0,0.0,1.0
