time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302160,293.1869506835937,297.1499938964844,293.1499938964844,0.2370302379131317,-4559.2158203125,304.1585998535156,0.9990000128746032,0.3630870878696441,0.2898086905479431,293.1804504394531,297.1499938964844,293.1499938964844,0.0272058732807636,-1067.0789794921875,304.1528625488281,0.6063990592956543,0.070425696671009,0.0678596422076225,293.1716613769531,297.1499938964844,293.1499938964844,0.0163738094270229,-611.3995971679688,304.1517333984375,0.5483354330062866,0.0543530024588108,0.03888451308012,293.17596435546875,297.1499938964844,293.1499938964844,0.0401657111942768,-1296.001708984375,304.153076171875,0.6459636092185974,0.085776187479496,0.0824160501360893,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.52972012758255,0.050000000745058,0.2296401709318161,291.17010498046875,291.1499938964844,272.01275634765625,271.43389892578125,284.1603088378906,293.3506774902344,291.1712341308594,1.0,0.1975440680980682,0.961611270904541,0.961611270904541,1.0,1.0,-0.8503836393356323,0.366507351398468,0.4838762879371643,0.1444160789251327,0.0,0.0,0.2593936920166015,31.049036026000977,31.0,15.438824653625488,-6029.3955078125,79.82169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,305.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75,18000.0,0.0,0.0,0.1352176219224929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838719099760055,0.1838762760162353,-4.363613243185682e-06,0.0,0.0001372286933474,0.0,0.0,7.498654842376709,0.0,0.0,0.0,0.283864676952362,4.0,0.0,1.0
302220,293.18426513671875,297.1499938964844,293.1499938964844,0.2371842563152313,-4562.60205078125,304.1553649902344,0.9990000128746032,0.3627123534679413,0.2900424599647522,293.17901611328125,297.1499938964844,293.1499938964844,0.0268754623830318,-1060.2603759765625,304.1524658203125,0.6047800183296204,0.0699444413185119,0.067414604127407,293.1713256835937,297.1499938964844,293.1499938964844,0.0161168090999126,-606.2927856445312,304.1515808105469,0.5462027192115784,0.0538697279989719,0.0385525748133659,293.1756591796875,297.1499938964844,293.1499938964844,0.0396575666964054,-1287.345947265625,304.15289306640625,0.644347071647644,0.0851752310991287,0.0818506926298141,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5295542478561401,0.050000000745058,0.2296477407217025,291.1686096191406,291.1499938964844,272.0315856933594,271.4490966796875,284.1681823730469,293.3511047363281,291.1676025390625,1.0,0.1975340396165847,0.9616308212280272,0.9616308212280272,1.0,1.0,-0.849061131477356,0.3659575283527374,0.4831036329269409,0.1440555453300476,0.0,0.0,0.2568425238132477,31.07453727722168,34.0,-1.5236197710037231,-5988.88720703125,79.62625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.701171875,18000.0,0.0,0.0,0.134588211774826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816225200891494,0.181626871228218,-4.358460500952788e-06,0.0,0.0001365899224765,0.0,0.0,7.393024921417236,0.0,0.0,0.0,0.2834495902061462,4.0,0.0,1.0
302280,293.18426513671875,297.1499938964844,293.1499938964844,0.2371842563152313,-4562.60205078125,304.1553649902344,0.9990000128746032,0.3627123534679413,0.2900424599647522,293.17901611328125,297.1499938964844,293.1499938964844,0.0268754623830318,-1060.2603759765625,304.1524658203125,0.6047800183296204,0.0699444413185119,0.067414604127407,293.1713256835937,297.1499938964844,293.1499938964844,0.0161168090999126,-606.2927856445312,304.1515808105469,0.5462027192115784,0.0538697279989719,0.0385525748133659,293.1756591796875,297.1499938964844,293.1499938964844,0.0396575666964054,-1287.345947265625,304.15289306640625,0.644347071647644,0.0851752310991287,0.0818506926298141,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5295542478561401,0.050000000745058,0.2296477407217025,291.1686096191406,291.1499938964844,272.0315856933594,271.4490966796875,284.1681823730469,293.3511047363281,291.1676025390625,1.0,0.1975340396165847,0.9616308212280272,0.9616308212280272,1.0,1.0,-0.849061131477356,0.3659575283527374,0.4831036329269409,0.1440555453300476,0.0,0.0,0.2568425238132477,31.07453727722168,34.0,-1.5236197710037231,-5988.88720703125,79.62625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.701171875,18000.0,0.0,0.0,0.134588211774826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816225200891494,0.181626871228218,-4.358460500952788e-06,0.0,0.0001365899224765,0.0,0.0,7.393024921417236,0.0,0.0,0.0,0.2834495902061462,4.0,0.0,1.0
302340,293.1877746582031,297.1499938964844,293.1499938964844,0.2401546239852905,-4609.990234375,304.1485595703125,0.9990000128746032,0.3611442446708679,0.2930189371109009,293.1787109375,297.1499938964844,293.1499938964844,0.0264284368604421,-1052.1717529296875,304.15240478515625,0.6006883978843689,0.0692734941840171,0.0668572857975959,293.1715087890625,297.1499938964844,293.1499938964844,0.0158468503504991,-600.9241333007812,304.1515197753906,0.5417475700378418,0.0532965436577796,0.0381865352392196,293.1757202148437,297.1499938964844,293.1499938964844,0.0391625501215457,-1278.985107421875,304.1527709960937,0.6407454013824463,0.0845185294747352,0.0812670364975929,293.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5274651646614075,0.050000000745058,0.229744017124176,291.1603698730469,291.1499938964844,272.04998779296875,271.46356201171875,284.17559814453125,293.3515014648437,291.15899658203125,1.0,0.1987221390008926,0.9616503715515136,0.9616503715515136,1.0,1.0,-0.8509395122528076,0.3667978942394256,0.4841415882110595,0.1444245129823684,0.0,0.0,0.2559902667999267,31.606765747070312,25.0,-10.178913116455078,-5979.1142578125,80.72703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.1339149624109268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807385236024856,0.1807428747415542,-4.355492364993552e-06,0.0,0.0001359066664008,0.0,0.0,7.350080966949463,0.0,0.0,0.0,0.2832652628421783,4.0,0.0,1.0
302400,293.1877746582031,297.1499938964844,293.1499938964844,0.2401546239852905,-4609.990234375,304.1485595703125,0.9990000128746032,0.3611442446708679,0.2930189371109009,293.1787109375,297.1499938964844,293.1499938964844,0.0264284368604421,-1052.1717529296875,304.15240478515625,0.6006883978843689,0.0692734941840171,0.0668572857975959,293.1715087890625,297.1499938964844,293.1499938964844,0.0158468503504991,-600.9241333007812,304.1515197753906,0.5417475700378418,0.0532965436577796,0.0381865352392196,293.1757202148437,297.1499938964844,293.1499938964844,0.0391625501215457,-1278.985107421875,304.1527709960937,0.6407454013824463,0.0845185294747352,0.0812670364975929,293.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5274651646614075,0.050000000745058,0.229744017124176,291.1603698730469,291.1499938964844,272.04998779296875,271.46356201171875,284.17559814453125,293.3515014648437,291.15899658203125,1.0,0.1987221390008926,0.9616503715515136,0.9616503715515136,1.0,1.0,-0.8509395122528076,0.3667978942394256,0.4841415882110595,0.1444245129823684,0.0,0.0,0.2559902667999267,31.606765747070312,25.0,-10.178913116455078,-5979.1142578125,80.72703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.1339149624109268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807385236024856,0.1807428747415542,-4.355492364993552e-06,0.0,0.0001359066664008,0.0,0.0,7.350080966949463,0.0,0.0,0.0,0.2832652628421783,4.0,0.0,1.0
302460,293.1818542480469,297.1499938964844,293.1499938964844,0.2350050956010818,-4528.576171875,304.1580810546875,0.9990000128746032,0.3613552451133728,0.2875382304191589,293.17352294921875,297.1499938964844,293.1499938964844,0.0264723617583513,-1053.11474609375,304.1514892578125,0.6050118803977966,0.0696042329072952,0.0669031217694282,293.1664123535156,297.1499938964844,293.1499938964844,0.0159631688147783,-603.3509521484375,304.1507873535156,0.5468702912330627,0.0537918210029602,0.0383322611451149,293.1703491210937,297.1499938964844,293.1499938964844,0.0392996259033679,-1281.4649658203125,304.1515808105469,0.6450319290161133,0.0849575996398925,0.0814094170928001,293.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5313457250595093,0.050000000745058,0.2295675426721573,291.1556701660156,291.1499938964844,272.06817626953125,271.477294921875,284.18035888671875,293.3460388183594,291.1566162109375,1.0,0.1959150284528732,0.961650550365448,0.961650550365448,1.0,1.0,-0.8445549607276917,0.3640383780002594,0.4805166125297546,0.1429393738508224,0.0,0.0,0.2557352185249328,30.598377227783203,28.0,0.397906631231308,-5960.2529296875,78.15365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009033203125,305.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.133297860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180631473660469,0.1806358247995376,-4.354672910267254e-06,0.0,0.0001352803810732,0.0,0.0,7.344132900238037,0.0,0.0,0.0,0.2832295000553131,4.0,0.0,1.0
302520,293.1818542480469,297.1499938964844,293.1499938964844,0.2350050956010818,-4528.576171875,304.1580810546875,0.9990000128746032,0.3613552451133728,0.2875382304191589,293.17352294921875,297.1499938964844,293.1499938964844,0.0264723617583513,-1053.11474609375,304.1514892578125,0.6050118803977966,0.0696042329072952,0.0669031217694282,293.1664123535156,297.1499938964844,293.1499938964844,0.0159631688147783,-603.3509521484375,304.1507873535156,0.5468702912330627,0.0537918210029602,0.0383322611451149,293.1703491210937,297.1499938964844,293.1499938964844,0.0392996259033679,-1281.4649658203125,304.1515808105469,0.6450319290161133,0.0849575996398925,0.0814094170928001,293.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5313457250595093,0.050000000745058,0.2295675426721573,291.1556701660156,291.1499938964844,272.06817626953125,271.477294921875,284.18035888671875,293.3460388183594,291.1566162109375,1.0,0.1959150284528732,0.961650550365448,0.961650550365448,1.0,1.0,-0.8445549607276917,0.3640383780002594,0.4805166125297546,0.1429393738508224,0.0,0.0,0.2557352185249328,30.598377227783203,28.0,0.397906631231308,-5960.2529296875,78.15365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009033203125,305.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.133297860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180631473660469,0.1806358247995376,-4.354672910267254e-06,0.0,0.0001352803810732,0.0,0.0,7.344132900238037,0.0,0.0,0.0,0.2832295000553131,4.0,0.0,1.0
302580,293.1701965332031,297.1499938964844,293.1499938964844,0.2319349348545074,-4481.0126953125,304.1601867675781,0.9990000128746032,0.362926185131073,0.284669280052185,293.1703796386719,297.1499938964844,293.1499938964844,0.0265029426664114,-1053.597412109375,304.1509704589844,0.6074578762054443,0.0696481466293335,0.0669803321361541,293.1632080078125,297.1499938964844,293.1499938964844,0.0160867311060428,-605.7552490234375,304.1503295898437,0.5502203702926636,0.0540269315242767,0.0385115668177604,293.167236328125,297.1499938964844,293.1499938964844,0.0393896698951721,-1282.935302734375,304.1509094238281,0.6475439667701721,0.0850803479552269,0.081560306251049,293.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.533436119556427,0.050000000745058,0.2294765412807464,291.1644897460937,291.1499938964844,272.0863037109375,271.49041748046875,284.1849975585937,293.34149169921875,291.1646423339844,1.0,0.1949402838945388,0.9616507291793824,0.9616507291793824,1.0,1.0,-0.8414883017539978,0.3627411723136902,0.4787471294403076,0.14215949177742,0.0,0.0,0.253155767917633,30.07936668395996,31.0,4.313051700592041,-5927.099609375,76.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,305.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8046875,18000.0,0.0,0.0,0.1326927691698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791730374097824,0.179177388548851,-4.352972155174939e-06,0.0,0.0001346663048025,0.0,0.0,7.278669834136963,0.0,0.0,0.0,0.2829843461513519,4.0,0.0,1.0
302640,293.1701965332031,297.1499938964844,293.1499938964844,0.2319349348545074,-4481.0126953125,304.1601867675781,0.9990000128746032,0.362926185131073,0.284669280052185,293.1703796386719,297.1499938964844,293.1499938964844,0.0265029426664114,-1053.597412109375,304.1509704589844,0.6074578762054443,0.0696481466293335,0.0669803321361541,293.1632080078125,297.1499938964844,293.1499938964844,0.0160867311060428,-605.7552490234375,304.1503295898437,0.5502203702926636,0.0540269315242767,0.0385115668177604,293.167236328125,297.1499938964844,293.1499938964844,0.0393896698951721,-1282.935302734375,304.1509094238281,0.6475439667701721,0.0850803479552269,0.081560306251049,293.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.533436119556427,0.050000000745058,0.2294765412807464,291.1644897460937,291.1499938964844,272.0863037109375,271.49041748046875,284.1849975585937,293.34149169921875,291.1646423339844,1.0,0.1949402838945388,0.9616507291793824,0.9616507291793824,1.0,1.0,-0.8414883017539978,0.3627411723136902,0.4787471294403076,0.14215949177742,0.0,0.0,0.253155767917633,30.07936668395996,31.0,4.313051700592041,-5927.099609375,76.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,305.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8046875,18000.0,0.0,0.0,0.1326927691698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791730374097824,0.179177388548851,-4.352972155174939e-06,0.0,0.0001346663048025,0.0,0.0,7.278669834136963,0.0,0.0,0.0,0.2829843461513519,4.0,0.0,1.0
302700,293.1668701171875,297.1499938964844,293.1499938964844,0.2319004982709884,-4481.0556640625,304.15838623046875,0.9990000128746032,0.3633260130882263,0.2846737504005432,293.1694641113281,297.1499938964844,293.1499938964844,0.0264761894941329,-1053.1148681640625,304.1508483886719,0.6073262095451355,0.069570705294609,0.0669409409165382,293.1620483398437,297.1499938964844,293.1499938964844,0.0161328893154859,-606.708984375,304.1501770019531,0.5505473613739014,0.0540849156677722,0.0385672524571418,293.1661376953125,297.1499938964844,293.1499938964844,0.0394121408462524,-1283.35693359375,304.1507263183594,0.6475843787193298,0.0850771889090538,0.0815770700573921,293.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5334328413009644,0.050000000745058,0.2294766902923584,291.1632080078125,291.1499938964844,272.0953674316406,271.4967346191406,284.1876220703125,293.3396911621094,291.16229248046875,1.0,0.1949892789125442,0.961650848388672,0.961650848388672,1.0,1.0,-0.8415330648422241,0.362771213054657,0.4787618219852447,0.142143502831459,0.0,0.0,0.2523860931396484,30.0801010131836,31.0,-1.905547261238098,-5914.50537109375,76.88921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,305.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.255859375,18000.0,0.0,0.0,0.1323791593313217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178435206413269,0.1784395575523376,-4.351333245722344e-06,0.0,0.0001343480253126,0.0,0.0,7.2443413734436035,0.0,0.0,0.0,0.2828516960144043,4.0,0.0,1.0
302760,293.1654052734375,297.1499938964844,293.1499938964844,0.2326345145702362,-4493.2021484375,304.155517578125,0.9990000128746032,0.3634018898010254,0.2854240238666534,293.16900634765625,297.1499938964844,293.1499938964844,0.0264052189886569,-1051.807861328125,304.1508178710937,0.6064150333404541,0.069416269659996,0.066837839782238,293.1612243652344,297.1499938964844,293.1499938964844,0.0161618050187826,-607.3384399414062,304.1501159667969,0.550115168094635,0.054096333682537,0.0385959185659885,293.1653137207031,297.1499938964844,293.1499938964844,0.0394156798720359,-1283.47705078125,304.15057373046875,0.6469831466674805,0.0850345119833946,0.0815610587596893,293.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5328822731971741,0.050000000745058,0.229500412940979,291.15948486328125,291.1499938964844,272.1044311523437,271.5028991699219,284.1903686523437,293.3381652832031,291.15826416015625,1.0,0.1953515857458114,0.9616710543632508,0.9616710543632508,1.0,1.0,-0.8423529863357544,0.3631353974342346,0.4792176187038421,0.1423106044530868,0.0,0.0,0.2521213591098785,30.214784622192383,34.0,-6.679059982299805,-5909.92138671875,77.22312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026733398437,305.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1320687383413314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780692487955093,0.1780735999345779,-4.35006404586602e-06,0.0,0.0001340329763479,0.0,0.0,7.226593971252441,0.0,0.0,0.0,0.2827766537666321,4.0,0.0,1.0
302820,293.16796875,297.1499938964844,293.1499938964844,0.2361177504062652,-4548.8564453125,304.1478271484375,0.9990000128746032,0.3625025451183319,0.2889319062232971,293.16943359375,297.1499938964844,293.1499938964844,0.0260895378887653,-1045.833984375,304.1510925292969,0.6023175716400146,0.0688512772321701,0.0664107650518417,293.1604919433594,297.1499938964844,293.1499938964844,0.0161483492702245,-607.1757202148438,304.15008544921875,0.547110915184021,0.0539649277925491,0.03855886682868,293.1644287109375,297.1499938964844,293.1499938964844,0.0393381863832473,-1282.2703857421875,304.1505126953125,0.6440673470497131,0.0848274007439613,0.0814283266663551,293.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5303449630737305,0.050000000745058,0.2296121567487716,291.15057373046875,291.1499938964844,272.1224975585937,271.51483154296875,284.1964416503906,293.3358764648437,291.14923095703125,1.0,0.1969090551137924,0.9617114663124084,0.9617114663124084,1.0,1.0,-0.845980167388916,0.3647158145904541,0.4812643527984619,0.1431232243776321,0.0,0.0,0.2526345252990722,30.848318099975582,37.0,-11.489904403686523,-5917.96728515625,78.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1315253227949142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178160548210144,0.1781648993492126,-4.349218670540722e-06,0.0,0.0001334814878646,0.0,0.0,7.2291436195373535,0.0,0.0,0.0,0.2827739119529724,4.0,0.0,1.0
302880,293.16796875,297.1499938964844,293.1499938964844,0.2361177504062652,-4548.8564453125,304.1478271484375,0.9990000128746032,0.3625025451183319,0.2889319062232971,293.16943359375,297.1499938964844,293.1499938964844,0.0260895378887653,-1045.833984375,304.1510925292969,0.6023175716400146,0.0688512772321701,0.0664107650518417,293.1604919433594,297.1499938964844,293.1499938964844,0.0161483492702245,-607.1757202148438,304.15008544921875,0.547110915184021,0.0539649277925491,0.03855886682868,293.1644287109375,297.1499938964844,293.1499938964844,0.0393381863832473,-1282.2703857421875,304.1505126953125,0.6440673470497131,0.0848274007439613,0.0814283266663551,293.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5303449630737305,0.050000000745058,0.2296121567487716,291.15057373046875,291.1499938964844,272.1224975585937,271.51483154296875,284.1964416503906,293.3358764648437,291.14923095703125,1.0,0.1969090551137924,0.9617114663124084,0.9617114663124084,1.0,1.0,-0.845980167388916,0.3647158145904541,0.4812643527984619,0.1431232243776321,0.0,0.0,0.2526345252990722,30.848318099975582,37.0,-11.489904403686523,-5917.96728515625,78.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1315253227949142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178160548210144,0.1781648993492126,-4.349218670540722e-06,0.0,0.0001334814878646,0.0,0.0,7.2291436195373535,0.0,0.0,0.0,0.2827739119529724,4.0,0.0,1.0
302940,293.17730712890625,297.1499938964844,293.1499938964844,0.2419531494379043,-4640.5556640625,304.1388244628906,0.9990000128746032,0.3601633310317993,0.2947442233562469,293.17156982421875,297.1499938964844,293.1499938964844,0.0255214124917984,-1034.881591796875,304.15167236328125,0.5953437089920044,0.0679276511073112,0.0656638666987419,293.1609191894531,297.1499938964844,293.1499938964844,0.0160283464938402,-604.8677978515625,304.1502685546875,0.5415849089622498,0.0536157451570034,0.0383835174143314,293.1644897460937,297.1499938964844,293.1499938964844,0.0391356013715267,-1278.913330078125,304.15069580078125,0.6392591595649719,0.0844526067376136,0.0811543315649032,293.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5262740850448608,0.050000000745058,0.2298002988100052,291.1410217285156,291.1499938964844,272.1405334472656,271.52618408203125,284.203369140625,293.3346862792969,291.13970947265625,1.0,0.1994104087352752,0.9617518186569214,0.9617518186569214,1.0,1.0,-0.8517454862594604,0.3672078847885132,0.4845375716686249,0.144468143582344,0.0,0.0,0.2544709146022796,31.912811279296875,25.0,-13.00464153289795,-5943.71533203125,81.31333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,305.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1311779171228408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791725903749466,0.1791769415140152,-4.350369636085816e-06,0.0,0.0001331289095105,0.0,0.0,7.274423122406006,0.0,0.0,0.0,0.2829424738883972,4.0,0.0,1.0
303000,293.17730712890625,297.1499938964844,293.1499938964844,0.2419531494379043,-4640.5556640625,304.1388244628906,0.9990000128746032,0.3601633310317993,0.2947442233562469,293.17156982421875,297.1499938964844,293.1499938964844,0.0255214124917984,-1034.881591796875,304.15167236328125,0.5953437089920044,0.0679276511073112,0.0656638666987419,293.1609191894531,297.1499938964844,293.1499938964844,0.0160283464938402,-604.8677978515625,304.1502685546875,0.5415849089622498,0.0536157451570034,0.0383835174143314,293.1644897460937,297.1499938964844,293.1499938964844,0.0391356013715267,-1278.913330078125,304.15069580078125,0.6392591595649719,0.0844526067376136,0.0811543315649032,293.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5262740850448608,0.050000000745058,0.2298002988100052,291.1410217285156,291.1499938964844,272.1405334472656,271.52618408203125,284.203369140625,293.3346862792969,291.13970947265625,1.0,0.1994104087352752,0.9617518186569214,0.9617518186569214,1.0,1.0,-0.8517454862594604,0.3672078847885132,0.4845375716686249,0.144468143582344,0.0,0.0,0.2544709146022796,31.912811279296875,25.0,-13.00464153289795,-5943.71533203125,81.31333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,305.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1311779171228408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791725903749466,0.1791769415140152,-4.350369636085816e-06,0.0,0.0001331289095105,0.0,0.0,7.274423122406006,0.0,0.0,0.0,0.2829424738883972,4.0,0.0,1.0
303060,293.18115234375,297.1499938964844,293.1499938964844,0.2373436093330383,-4566.56640625,304.1508483886719,0.9990000128746032,0.3586493134498596,0.2898035645484924,293.173828125,297.1499938964844,293.1499938964844,0.024705097079277,-1018.670166015625,304.1524658203125,0.5956152081489563,0.0669211968779563,0.0646410509943962,293.1617736816406,297.1499938964844,293.1499938964844,0.0157631076872348,-599.4373168945312,304.150634765625,0.5433843731880188,0.0531643629074096,0.0380435474216938,293.1649169921875,297.1499938964844,293.1499938964844,0.0387069918215274,-1271.5048828125,304.15118408203125,0.6415581107139587,0.0839987397193908,0.08069309592247,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5297239422798157,0.050000000745058,0.2296401411294937,291.1411437988281,291.1499938964844,272.1584777832031,271.5370483398437,284.211669921875,293.3343505859375,291.1439514160156,1.0,0.1963978707790374,0.961701512336731,0.961701512336731,1.0,1.0,-0.8434408903121948,0.363596111536026,0.4798447787761688,0.1425883919000625,0.0,0.0,0.2559741139411926,30.97261619567871,28.0,10.480145454406738,-5937.94091796875,78.49744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,305.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1310710161924362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805973351001739,0.1806016862392425,-4.353227723186137e-06,0.0,0.0001330204104306,0.0,0.0,7.340298175811768,0.0,0.0,0.0,0.2831940948963165,4.0,0.0,1.0
303120,293.18115234375,297.1499938964844,293.1499938964844,0.2373436093330383,-4566.56640625,304.1508483886719,0.9990000128746032,0.3586493134498596,0.2898035645484924,293.173828125,297.1499938964844,293.1499938964844,0.024705097079277,-1018.670166015625,304.1524658203125,0.5956152081489563,0.0669211968779563,0.0646410509943962,293.1617736816406,297.1499938964844,293.1499938964844,0.0157631076872348,-599.4373168945312,304.150634765625,0.5433843731880188,0.0531643629074096,0.0380435474216938,293.1649169921875,297.1499938964844,293.1499938964844,0.0387069918215274,-1271.5048828125,304.15118408203125,0.6415581107139587,0.0839987397193908,0.08069309592247,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5297239422798157,0.050000000745058,0.2296401411294937,291.1411437988281,291.1499938964844,272.1584777832031,271.5370483398437,284.211669921875,293.3343505859375,291.1439514160156,1.0,0.1963978707790374,0.961701512336731,0.961701512336731,1.0,1.0,-0.8434408903121948,0.363596111536026,0.4798447787761688,0.1425883919000625,0.0,0.0,0.2559741139411926,30.97261619567871,28.0,10.480145454406738,-5937.94091796875,78.49744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,305.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1310710161924362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805973351001739,0.1806016862392425,-4.353227723186137e-06,0.0,0.0001330204104306,0.0,0.0,7.340298175811768,0.0,0.0,0.0,0.2831940948963165,4.0,0.0,1.0
303180,293.1744689941406,297.1499938964844,293.1499938964844,0.2341850996017456,-4516.81591796875,304.1554870605469,0.9990000128746032,0.359225183725357,0.2870222926139831,293.1737060546875,297.1499938964844,293.1499938964844,0.0241205096244812,-1006.5885620117188,304.152587890625,0.5954657793045044,0.0663364976644516,0.0639782026410102,293.1618957519531,297.1499938964844,293.1499938964844,0.015529085882008,-594.3539428710938,304.1507873535156,0.5440028309822083,0.0528385788202285,0.0377819538116455,293.1648864746094,297.1499938964844,293.1499938964844,0.0382463857531547,-1263.2999267578125,304.15155029296875,0.642545223236084,0.0836226493120193,0.0803009420633316,293.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5317187905311584,0.050000000745058,0.2295512557029724,291.1627502441406,291.1499938964844,272.1763916015625,271.54742431640625,284.21929931640625,293.3343811035156,291.1641845703125,1.0,0.1952462643384933,0.9616512060165404,0.9616512060165404,1.0,1.0,-0.8384122252464294,0.3614321053028106,0.4769801497459411,0.1413990557193756,0.0,0.0,0.2527231872081756,30.445444107055664,31.0,17.834897994995117,-5892.52587890625,76.87570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,305.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.1310247182846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790464967489242,0.1790508478879928,-4.352868927526288e-06,0.0,0.0001329734368482,0.0,0.0,7.273067474365234,0.0,0.0,0.0,0.2829603850841522,4.0,0.0,1.0
303240,293.1744689941406,297.1499938964844,293.1499938964844,0.2341850996017456,-4516.81591796875,304.1554870605469,0.9990000128746032,0.359225183725357,0.2870222926139831,293.1737060546875,297.1499938964844,293.1499938964844,0.0241205096244812,-1006.5885620117188,304.152587890625,0.5954657793045044,0.0663364976644516,0.0639782026410102,293.1618957519531,297.1499938964844,293.1499938964844,0.015529085882008,-594.3539428710938,304.1507873535156,0.5440028309822083,0.0528385788202285,0.0377819538116455,293.1648864746094,297.1499938964844,293.1499938964844,0.0382463857531547,-1263.2999267578125,304.15155029296875,0.642545223236084,0.0836226493120193,0.0803009420633316,293.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5317187905311584,0.050000000745058,0.2295512557029724,291.1627502441406,291.1499938964844,272.1763916015625,271.54742431640625,284.21929931640625,293.3343811035156,291.1641845703125,1.0,0.1952462643384933,0.9616512060165404,0.9616512060165404,1.0,1.0,-0.8384122252464294,0.3614321053028106,0.4769801497459411,0.1413990557193756,0.0,0.0,0.2527231872081756,30.445444107055664,31.0,17.834897994995117,-5892.52587890625,76.87570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,305.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.1310247182846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790464967489242,0.1790508478879928,-4.352868927526288e-06,0.0,0.0001329734368482,0.0,0.0,7.273067474365234,0.0,0.0,0.0,0.2829603850841522,4.0,0.0,1.0
303300,293.1728820800781,297.1499938964844,293.1499938964844,0.2341050654649734,-4515.84716796875,304.15460205078125,0.9990000128746032,0.3592252433300018,0.2870109677314758,293.1734313964844,297.1499938964844,293.1499938964844,0.0239337626844644,-1002.7814331054688,304.1524658203125,0.5946462154388428,0.0660938024520874,0.063743457198143,293.1619567871094,297.1499938964844,293.1499938964844,0.0154442936182022,-592.5747680664062,304.1508178710937,0.5433589220046997,0.0526777356863021,0.0376726984977722,293.16485595703125,297.1499938964844,293.1499938964844,0.0380825586616992,-1260.46923828125,304.15155029296875,0.6421098113059998,0.0834395214915275,0.0801291838288307,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5317270159721375,0.050000000745058,0.2295509129762649,291.1648864746094,291.1499938964844,272.185302734375,271.55242919921875,284.2232666015625,293.3344116210937,291.1646728515625,1.0,0.1952082514762878,0.9616260528564452,0.9616260528564452,1.0,1.0,-0.8377786874771118,0.3611560761928558,0.476622611284256,0.1412564218044281,0.0,0.0,0.2514886260032654,30.437122344970703,31.0,8.463656425476074,-5871.3232421875,76.75533294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,305.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.1309639364480972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779899597167968,0.1779943108558654,-4.350886229076423e-06,0.0,0.0001329117367276,0.0,0.0,7.224521160125732,0.0,0.0,0.0,0.2827774286270141,4.0,0.0,1.0
303360,293.1728210449219,297.1499938964844,293.1499938964844,0.2347836941480636,-4526.87744140625,304.15252685546875,0.9990000128746032,0.3589500188827514,0.2877126932144165,293.1732788085937,297.1499938964844,293.1499938964844,0.0237585082650184,-999.24267578125,304.15234375,0.5932613015174866,0.0658268928527832,0.0635088011622428,293.162109375,297.1499938964844,293.1499938964844,0.0153604429215192,-590.8488159179688,304.1508178710937,0.5421172976493835,0.0524955540895462,0.0375568605959415,293.1649169921875,297.1499938964844,293.1499938964844,0.0379333682358264,-1257.9361572265625,304.15155029296875,0.6411572098731995,0.0832439139485359,0.0799552723765373,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5312200784683228,0.050000000745058,0.2295732945203781,291.1630859375,291.1499938964844,272.1941833496094,271.55731201171875,284.2271728515625,293.33447265625,291.1622619628906,1.0,0.1954867392778396,0.9616573452949524,0.9616573452949524,1.0,1.0,-0.8380178809165955,0.3612575829029083,0.4767603278160095,0.1413183063268661,0.0,0.0,0.2507871687412262,30.55913352966309,34.0,0.6979867219924927,-5859.38916015625,76.97028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,305.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1308778822422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773197650909423,0.177324116230011,-4.349082701082807e-06,0.0,0.0001328244106844,0.0,0.0,7.192892551422119,0.0,0.0,0.0,0.2826493978500366,4.0,0.0,1.0
303420,293.1773986816406,297.1499938964844,293.1499938964844,0.2381366789340973,-4580.08544921875,304.1460266113281,0.9990000128746032,0.3574572503566742,0.2910793423652649,293.173828125,297.1499938964844,293.1499938964844,0.0233335830271244,-990.614990234375,304.1522827148437,0.5885199904441833,0.0651244968175888,0.0629256144165992,293.1628723144531,297.1499938964844,293.1499938964844,0.0151621382683515,-586.7618408203125,304.15087890625,0.5378491878509521,0.0520358271896839,0.0372761525213718,293.165283203125,297.1499938964844,293.1499938964844,0.0376149117946624,-1252.5592041015625,304.15155029296875,0.6377925276756287,0.0827884078025817,0.0795691534876823,293.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5288217663764954,0.050000000745058,0.2296813875436782,291.15606689453125,291.1499938964844,272.2119445800781,271.5668334960937,284.23492431640625,293.3346862792969,291.15484619140625,1.0,0.1968904286623001,0.961719810962677,0.961719810962677,1.0,1.0,-0.8406872153282166,0.3624096810817718,0.4782775342464447,0.1419431567192077,0.0,0.0,0.2504245936870575,31.163732528686523,25.0,-8.409520149230957,-5855.4130859375,78.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,305.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1306876838207245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768137514591217,0.1768181025981903,-4.347057256381959e-06,0.0,0.0001326313940808,0.0,0.0,7.167974948883057,0.0,0.0,0.0,0.282538503408432,4.0,0.0,1.0
303480,293.1773986816406,297.1499938964844,293.1499938964844,0.2381366789340973,-4580.08544921875,304.1460266113281,0.9990000128746032,0.3574572503566742,0.2910793423652649,293.173828125,297.1499938964844,293.1499938964844,0.0233335830271244,-990.614990234375,304.1522827148437,0.5885199904441833,0.0651244968175888,0.0629256144165992,293.1628723144531,297.1499938964844,293.1499938964844,0.0151621382683515,-586.7618408203125,304.15087890625,0.5378491878509521,0.0520358271896839,0.0372761525213718,293.165283203125,297.1499938964844,293.1499938964844,0.0376149117946624,-1252.5592041015625,304.15155029296875,0.6377925276756287,0.0827884078025817,0.0795691534876823,293.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5288217663764954,0.050000000745058,0.2296813875436782,291.15606689453125,291.1499938964844,272.2119445800781,271.5668334960937,284.23492431640625,293.3346862792969,291.15484619140625,1.0,0.1968904286623001,0.961719810962677,0.961719810962677,1.0,1.0,-0.8406872153282166,0.3624096810817718,0.4782775342464447,0.1419431567192077,0.0,0.0,0.2504245936870575,31.163732528686523,25.0,-8.409520149230957,-5855.4130859375,78.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,305.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1306876838207245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768137514591217,0.1768181025981903,-4.347057256381959e-06,0.0,0.0001326313940808,0.0,0.0,7.167974948883057,0.0,0.0,0.0,0.282538503408432,4.0,0.0,1.0
303540,293.1788635253906,297.1499938964844,293.1499938964844,0.2339241057634353,-4513.0390625,304.1548156738281,0.9990000128746032,0.3564366400241852,0.2865894734859466,293.1747131347656,297.1499938964844,293.1499938964844,0.0227388385683298,-978.215087890625,304.1524963378906,0.5891711115837097,0.0643396154046058,0.0621320381760597,293.163818359375,297.1499938964844,293.1499938964844,0.0148772932589054,-580.6978759765625,304.15106201171875,0.5389733910560608,0.0515145137906074,0.0368875339627265,293.16583251953125,297.1499938964844,293.1499938964844,0.0371627584099769,-1244.778564453125,304.1517944335937,0.6396682858467102,0.0822921767830848,0.0790672376751899,293.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5320327281951904,0.050000000745058,0.2295375615358352,291.1537475585937,291.1499938964844,272.2295837402344,271.575927734375,284.2428283691406,293.3351135253906,291.1554870605469,1.0,0.1942231953144073,0.9617822766304016,0.9617822766304016,1.0,1.0,-0.8331095576286316,0.3591414391994476,0.4739680886268616,0.1401858478784561,0.0,0.0,0.2503072023391723,30.3179988861084,28.0,5.314129829406738,-5835.62744140625,75.78973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,305.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.1305203735828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769131124019622,0.1769174635410308,-4.3468821786518674e-06,0.0,0.000132461587782,0.0,0.0,7.1719465255737305,0.0,0.0,0.0,0.2825435698032379,4.0,0.0,1.0
303600,293.1788635253906,297.1499938964844,293.1499938964844,0.2339241057634353,-4513.0390625,304.1548156738281,0.9990000128746032,0.3564366400241852,0.2865894734859466,293.1747131347656,297.1499938964844,293.1499938964844,0.0227388385683298,-978.215087890625,304.1524963378906,0.5891711115837097,0.0643396154046058,0.0621320381760597,293.163818359375,297.1499938964844,293.1499938964844,0.0148772932589054,-580.6978759765625,304.15106201171875,0.5389733910560608,0.0515145137906074,0.0368875339627265,293.16583251953125,297.1499938964844,293.1499938964844,0.0371627584099769,-1244.778564453125,304.1517944335937,0.6396682858467102,0.0822921767830848,0.0790672376751899,293.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5320327281951904,0.050000000745058,0.2295375615358352,291.1537475585937,291.1499938964844,272.2295837402344,271.575927734375,284.2428283691406,293.3351135253906,291.1554870605469,1.0,0.1942231953144073,0.9617822766304016,0.9617822766304016,1.0,1.0,-0.8331095576286316,0.3591414391994476,0.4739680886268616,0.1401858478784561,0.0,0.0,0.2503072023391723,30.3179988861084,28.0,5.314129829406738,-5835.62744140625,75.78973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,305.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.1305203735828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769131124019622,0.1769174635410308,-4.3468821786518674e-06,0.0,0.000132461587782,0.0,0.0,7.1719465255737305,0.0,0.0,0.0,0.2825435698032379,4.0,0.0,1.0
303660,293.1731872558594,297.1499938964844,293.1499938964844,0.2315197438001632,-4475.54052734375,304.15692138671875,0.9990000128746032,0.3568628132343292,0.2844693064689636,293.17413330078125,297.1499938964844,293.1499938964844,0.02228987775743,-968.5029296875,304.15240478515625,0.5888301730155945,0.0638308003544807,0.0615802854299545,293.1641540527344,297.1499938964844,293.1499938964844,0.0146246617659926,-575.0674438476562,304.151123046875,0.5386902689933777,0.051094677299261,0.0365680307149887,293.1659851074219,297.1499938964844,293.1499938964844,0.0367012321949005,-1236.637451171875,304.1519775390625,0.6400570869445801,0.0818613022565841,0.0786315724253654,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5335836410522461,0.050000000745058,0.2294705063104629,291.1676940917969,291.1499938964844,272.2471008300781,271.5846862792969,284.2496337890625,293.3355712890625,291.1683959960937,1.0,0.1933260411024093,0.96180522441864,0.96180522441864,1.0,1.0,-0.8289127945899963,0.3573728799819946,0.4715398848056793,0.1391154825687408,0.0,0.0,0.2469460666179657,29.914915084838867,31.0,9.927400588989258,-5794.2919921875,74.51190948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,305.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.404296875,18000.0,0.0,0.0,0.1302786320447921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750995218753814,0.17510387301445,-4.345025445218198e-06,0.0,0.0001322162570431,0.0,0.0,7.0914387702941895,0.0,0.0,0.0,0.2822460532188415,4.0,0.0,1.0
303720,293.1731872558594,297.1499938964844,293.1499938964844,0.2315197438001632,-4475.54052734375,304.15692138671875,0.9990000128746032,0.3568628132343292,0.2844693064689636,293.17413330078125,297.1499938964844,293.1499938964844,0.02228987775743,-968.5029296875,304.15240478515625,0.5888301730155945,0.0638308003544807,0.0615802854299545,293.1641540527344,297.1499938964844,293.1499938964844,0.0146246617659926,-575.0674438476562,304.151123046875,0.5386902689933777,0.051094677299261,0.0365680307149887,293.1659851074219,297.1499938964844,293.1499938964844,0.0367012321949005,-1236.637451171875,304.1519775390625,0.6400570869445801,0.0818613022565841,0.0786315724253654,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5335836410522461,0.050000000745058,0.2294705063104629,291.1676940917969,291.1499938964844,272.2471008300781,271.5846862792969,284.2496337890625,293.3355712890625,291.1683959960937,1.0,0.1933260411024093,0.96180522441864,0.96180522441864,1.0,1.0,-0.8289127945899963,0.3573728799819946,0.4715398848056793,0.1391154825687408,0.0,0.0,0.2469460666179657,29.914915084838867,31.0,9.927400588989258,-5794.2919921875,74.51190948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,305.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.404296875,18000.0,0.0,0.0,0.1302786320447921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750995218753814,0.17510387301445,-4.345025445218198e-06,0.0,0.0001322162570431,0.0,0.0,7.0914387702941895,0.0,0.0,0.0,0.2822460532188415,4.0,0.0,1.0
303780,293.1728820800781,297.1499938964844,293.1499938964844,0.2326662838459015,-4494.4501953125,304.1526184082031,0.9990000128746032,0.3563491404056549,0.2856868803501129,293.1737060546875,297.1499938964844,293.1499938964844,0.021959651261568,-961.494384765625,304.15216064453125,0.5861308574676514,0.0633074343204498,0.0611182115972042,293.1645812988281,297.1499938964844,293.1499938964844,0.0144196283072233,-570.620361328125,304.1510925292969,0.5359660983085632,0.050650168210268,0.0362749099731445,293.1661682128906,297.1499938964844,293.1499938964844,0.036352589726448,-1230.6790771484375,304.1518859863281,0.6381444334983826,0.0814189910888671,0.0782307237386703,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5326902866363525,0.050000000745058,0.2295090407133102,291.16485595703125,291.1499938964844,272.2645568847656,271.5931091308594,284.25616455078125,293.3359375,291.1636962890625,1.0,0.1937807202339172,0.961828112602234,0.961828112602234,1.0,1.0,-0.8290318846702576,0.3574728667736053,0.4715590178966522,0.1390256285667419,0.0,0.0,0.2450162321329116,30.119632720947266,34.0,-4.043774127960205,-5767.9931640625,74.8207015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,305.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.1298880130052566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734121739864349,0.1734165102243423,-4.341149633546593e-06,0.0,0.0001318198337685,0.0,0.0,7.013328075408936,0.0,0.0,0.0,0.2819392085075378,4.0,0.0,1.0
303840,293.1728820800781,297.1499938964844,293.1499938964844,0.2326662838459015,-4494.4501953125,304.1526184082031,0.9990000128746032,0.3563491404056549,0.2856868803501129,293.1737060546875,297.1499938964844,293.1499938964844,0.021959651261568,-961.494384765625,304.15216064453125,0.5861308574676514,0.0633074343204498,0.0611182115972042,293.1645812988281,297.1499938964844,293.1499938964844,0.0144196283072233,-570.620361328125,304.1510925292969,0.5359660983085632,0.050650168210268,0.0362749099731445,293.1661682128906,297.1499938964844,293.1499938964844,0.036352589726448,-1230.6790771484375,304.1518859863281,0.6381444334983826,0.0814189910888671,0.0782307237386703,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5326902866363525,0.050000000745058,0.2295090407133102,291.16485595703125,291.1499938964844,272.2645568847656,271.5931091308594,284.25616455078125,293.3359375,291.1636962890625,1.0,0.1937807202339172,0.961828112602234,0.961828112602234,1.0,1.0,-0.8290318846702576,0.3574728667736053,0.4715590178966522,0.1390256285667419,0.0,0.0,0.2450162321329116,30.119632720947266,34.0,-4.043774127960205,-5767.9931640625,74.8207015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,305.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.1298880130052566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734121739864349,0.1734165102243423,-4.341149633546593e-06,0.0,0.0001318198337685,0.0,0.0,7.013328075408936,0.0,0.0,0.0,0.2819392085075378,4.0,0.0,1.0
303900,293.175048828125,297.1499938964844,293.1499938964844,0.2342728227376938,-4520.09814453125,304.1492004394531,0.9990000128746032,0.3556320965290069,0.287300705909729,293.1739196777344,297.1499938964844,293.1499938964844,0.0217654798179864,-957.3659057617188,304.1521301269531,0.5837762951850891,0.0629667490720748,0.0608363263309001,293.1649780273437,297.1499938964844,293.1499938964844,0.0143085867166519,-568.2156982421875,304.1510925292969,0.533735454082489,0.0503882765769958,0.036110408604145,293.1663818359375,297.1499938964844,293.1499938964844,0.0361768677830696,-1227.7027587890625,304.15185546875,0.6364516019821167,0.0811704620718956,0.0780165791511535,293.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5315175652503967,0.050000000745058,0.2295603454113006,291.1607360839844,291.1499938964844,272.2732238769531,271.5971984863281,284.2593078613281,293.3361511230469,291.1594543457031,1.0,0.1944441944360733,0.9618395566940308,0.9618395566940308,1.0,1.0,-0.8302371501922607,0.3580213487148285,0.4722158014774322,0.139234572649002,0.0,0.0,0.2447094023227691,30.40450096130371,34.0,-8.202140808105469,-5766.0634765625,75.42601776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,305.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1296629756689071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730654388666153,0.1730697900056839,-4.339911356510129e-06,0.0,0.000131591441459,0.0,0.0,6.996613025665283,0.0,0.0,0.0,0.2818664908409118,4.0,0.0,1.0
