time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303960,293.17877197265625,297.1499938964844,293.1499938964844,0.2364942580461502,-4555.25732421875,304.14532470703125,0.9990000128746032,0.3545839786529541,0.2895196974277496,293.1744689941406,297.1499938964844,293.1499938964844,0.021531518548727,-952.34765625,304.15216064453125,0.58070969581604,0.0625532940030098,0.060495663434267,293.16552734375,297.1499938964844,293.1499938964844,0.0141965523362159,-565.7094116210938,304.1510925292969,0.5309616327285767,0.0500921756029129,0.0359271354973316,293.1667175292969,297.1499938964844,293.1499938964844,0.035987414419651,-1224.4913330078125,304.15185546875,0.6343123912811279,0.0808964669704437,0.0777847990393638,293.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.529926061630249,0.050000000745058,0.2296313345432281,291.1561889648437,291.1499938964844,272.2818603515625,271.60125732421875,284.2624206542969,293.33642578125,291.15478515625,1.0,0.195364624261856,0.9618553519248962,0.9618553519248962,1.0,1.0,-0.8320781588554382,0.3588458895683288,0.4732322990894317,0.1395865231752395,0.0,0.0,0.2447556108236313,30.801000595092773,25.0,-10.989962577819824,-5769.4697265625,76.29898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,305.2618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.129440888762474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729647666215896,0.172969102859497,-4.339213319326518e-06,0.0,0.000131366046844,0.0,0.0,6.9912309646606445,0.0,0.0,0.0,0.281838983297348,4.0,0.0,1.0
304020,293.181396484375,297.1499938964844,293.1499938964844,0.2326133102178573,-4493.29541015625,304.15380859375,0.9990000128746032,0.3532954454421997,0.2853422462940216,293.17559814453125,297.1499938964844,293.1499938964844,0.0209295023232698,-939.0914916992188,304.1524353027344,0.5807919502258301,0.0617010481655597,0.0596440210938453,293.1667785644531,297.1499938964844,293.1499938964844,0.0140291638672351,-562.19873046875,304.14337158203125,0.5329512357711792,0.050000000745058,0.0357354022562503,293.1674194335937,297.1499938964844,293.1499938964844,0.0354843661189079,-1215.79541015625,304.152099609375,0.635763943195343,0.080331340432167,0.0772202536463737,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.532942533493042,0.050000000745058,0.2294981777667999,291.1530456542969,291.1499938964844,272.2990417480469,271.609130859375,284.2690124511719,293.3370666503906,291.1546936035156,1.0,0.1928437799215316,0.9618868231773376,0.9618868231773376,1.0,1.0,-0.8249796628952026,0.3558302223682403,0.4691494405269623,0.1378397494554519,0.0,0.0,0.2447971999645233,30.015819549560547,28.0,4.016794204711914,-5754.97314453125,73.9953384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,305.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.1290293484926223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731602400541305,0.1731645762920379,-4.339192400948377e-06,0.0,0.0001309483777731,0.0,0.0,6.9995222091674805,0.0,0.0,0.0,0.2818606197834015,4.0,0.0,1.0
304080,293.181396484375,297.1499938964844,293.1499938964844,0.2326133102178573,-4493.29541015625,304.15380859375,0.9990000128746032,0.3532954454421997,0.2853422462940216,293.17559814453125,297.1499938964844,293.1499938964844,0.0209295023232698,-939.0914916992188,304.1524353027344,0.5807919502258301,0.0617010481655597,0.0596440210938453,293.1667785644531,297.1499938964844,293.1499938964844,0.0140291638672351,-562.19873046875,304.14337158203125,0.5329512357711792,0.050000000745058,0.0357354022562503,293.1674194335937,297.1499938964844,293.1499938964844,0.0354843661189079,-1215.79541015625,304.152099609375,0.635763943195343,0.080331340432167,0.0772202536463737,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.532942533493042,0.050000000745058,0.2294981777667999,291.1530456542969,291.1499938964844,272.2990417480469,271.609130859375,284.2690124511719,293.3370666503906,291.1546936035156,1.0,0.1928437799215316,0.9618868231773376,0.9618868231773376,1.0,1.0,-0.8249796628952026,0.3558302223682403,0.4691494405269623,0.1378397494554519,0.0,0.0,0.2447971999645233,30.015819549560547,28.0,4.016794204711914,-5754.97314453125,73.9953384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,305.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.1290293484926223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731602400541305,0.1731645762920379,-4.339192400948377e-06,0.0,0.0001309483777731,0.0,0.0,6.9995222091674805,0.0,0.0,0.0,0.2818606197834015,4.0,0.0,1.0
304140,293.17657470703125,297.1499938964844,293.1499938964844,0.2304564267396927,-4459.57421875,304.1558532714844,0.9990000128746032,0.3534830808639526,0.2834518551826477,293.1753234863281,297.1499938964844,293.1499938964844,0.0204571727663278,-928.2810668945312,304.15240478515625,0.5798878073692322,0.0611066557466983,0.0590173415839672,293.1678771972656,297.1499938964844,293.1499938964844,0.0139790847897529,-561.0637817382812,304.13427734375,0.5343359112739563,0.050000000745058,0.0357246994972229,293.1676940917969,297.1499938964844,293.1499938964844,0.0349727645516395,-1206.73388671875,304.1522521972656,0.6357972025871277,0.0798322483897209,0.0767213776707649,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5343359112739563,0.050000000745058,0.2294386327266693,291.1664428710937,291.1499938964844,272.31610107421875,271.6167907714844,284.2749938964844,293.33770751953125,291.1671447753906,1.0,0.1920720338821411,0.9619183540344238,0.9619183540344238,1.0,1.0,-0.8212724924087524,0.3542989194393158,0.4669735729694366,0.1368266642093658,0.0,0.0,0.2416430711746215,29.6571102142334,31.0,9.34615421295166,-5718.42919921875,72.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,305.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59375,18000.0,0.0,0.0,0.1285789310932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715142130851745,0.1715185493230819,-4.337637165008346e-06,0.0,0.00013049125846,0.0,0.0,6.927059650421143,0.0,0.0,0.0,0.281594842672348,4.0,0.0,1.0
304200,293.17657470703125,297.1499938964844,293.1499938964844,0.2304564267396927,-4459.57421875,304.1558532714844,0.9990000128746032,0.3534830808639526,0.2834518551826477,293.1753234863281,297.1499938964844,293.1499938964844,0.0204571727663278,-928.2810668945312,304.15240478515625,0.5798878073692322,0.0611066557466983,0.0590173415839672,293.1678771972656,297.1499938964844,293.1499938964844,0.0139790847897529,-561.0637817382812,304.13427734375,0.5343359112739563,0.050000000745058,0.0357246994972229,293.1676940917969,297.1499938964844,293.1499938964844,0.0349727645516395,-1206.73388671875,304.1522521972656,0.6357972025871277,0.0798322483897209,0.0767213776707649,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5343359112739563,0.050000000745058,0.2294386327266693,291.1664428710937,291.1499938964844,272.31610107421875,271.6167907714844,284.2749938964844,293.33770751953125,291.1671447753906,1.0,0.1920720338821411,0.9619183540344238,0.9619183540344238,1.0,1.0,-0.8212724924087524,0.3542989194393158,0.4669735729694366,0.1368266642093658,0.0,0.0,0.2416430711746215,29.6571102142334,31.0,9.34615421295166,-5718.42919921875,72.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,305.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59375,18000.0,0.0,0.0,0.1285789310932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715142130851745,0.1715185493230819,-4.337637165008346e-06,0.0,0.00013049125846,0.0,0.0,6.927059650421143,0.0,0.0,0.0,0.281594842672348,4.0,0.0,1.0
304260,293.177001953125,297.1499938964844,293.1499938964844,0.2317986488342285,-4481.486328125,304.15155029296875,0.9990000128746032,0.3527367413043976,0.284858375787735,293.1752319335937,297.1499938964844,293.1499938964844,0.0200851038098335,-919.8650512695312,304.1522216796875,0.5765710473060608,0.0604855269193649,0.0584660582244396,293.16912841796875,297.1499938964844,293.1499938964844,0.0139622967690229,-560.8980102539062,304.1243896484375,0.5332975387573242,0.050000000745058,0.0357316061854362,293.1679992675781,297.1499938964844,293.1499938964844,0.034569177776575,-1199.7716064453125,304.15216064453125,0.633593738079071,0.0793214961886406,0.0762570798397064,293.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5332975387573242,0.050000000745058,0.2294829934835434,291.16357421875,291.1499938964844,272.3330078125,271.624267578125,284.28143310546875,293.3382873535156,291.16241455078125,1.0,0.1926338672637939,0.961975872516632,0.961975872516632,1.0,1.0,-0.8218022584915161,0.3545732498168945,0.4672290384769439,0.1368402391672134,0.0,0.0,0.2398892939090728,29.89725112915039,34.0,-4.2464141845703125,-5695.19189453125,73.30106353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,305.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.642578125,18000.0,0.0,0.0,0.1280276924371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699796617031097,0.1699839979410171,-4.334142431616783e-06,0.0,0.0001299318391829,0.0,0.0,6.856490612030029,0.0,0.0,0.0,0.2813185155391693,4.0,0.0,1.0
304320,293.177001953125,297.1499938964844,293.1499938964844,0.2317986488342285,-4481.486328125,304.15155029296875,0.9990000128746032,0.3527367413043976,0.284858375787735,293.1752319335937,297.1499938964844,293.1499938964844,0.0200851038098335,-919.8650512695312,304.1522216796875,0.5765710473060608,0.0604855269193649,0.0584660582244396,293.16912841796875,297.1499938964844,293.1499938964844,0.0139622967690229,-560.8980102539062,304.1243896484375,0.5332975387573242,0.050000000745058,0.0357316061854362,293.1679992675781,297.1499938964844,293.1499938964844,0.034569177776575,-1199.7716064453125,304.15216064453125,0.633593738079071,0.0793214961886406,0.0762570798397064,293.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5332975387573242,0.050000000745058,0.2294829934835434,291.16357421875,291.1499938964844,272.3330078125,271.624267578125,284.28143310546875,293.3382873535156,291.16241455078125,1.0,0.1926338672637939,0.961975872516632,0.961975872516632,1.0,1.0,-0.8218022584915161,0.3545732498168945,0.4672290384769439,0.1368402391672134,0.0,0.0,0.2398892939090728,29.89725112915039,34.0,-4.2464141845703125,-5695.19189453125,73.30106353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,305.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.642578125,18000.0,0.0,0.0,0.1280276924371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699796617031097,0.1699839979410171,-4.334142431616783e-06,0.0,0.0001299318391829,0.0,0.0,6.856490612030029,0.0,0.0,0.0,0.2813185155391693,4.0,0.0,1.0
304380,293.1834716796875,297.1499938964844,293.1499938964844,0.2357635349035263,-4544.39892578125,304.1443786621094,0.9990000128746032,0.3507501780986786,0.2888181209564209,293.17633056640625,297.1499938964844,293.1499938964844,0.0196186825633049,-909.2073364257812,304.1522827148437,0.5705004334449768,0.05962885171175,0.0577483847737312,293.1709289550781,297.1499938964844,293.1499938964844,0.0139560205861926,-561.067626953125,304.11260986328125,0.5304267406463623,0.050000000745058,0.0357512235641479,293.1686706542969,297.1499938964844,293.1499938964844,0.0341489166021347,-1192.569580078125,304.15216064453125,0.629534125328064,0.0787302926182746,0.0757469981908798,293.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5304267406463623,0.050000000745058,0.2296089977025985,291.1547241210937,291.1499938964844,272.3497619628906,271.631591796875,284.28839111328125,293.3389892578125,291.1532897949219,1.0,0.1943096071481704,0.9620334506034852,0.9620334506034852,1.0,1.0,-0.8252551555633545,0.3560887575149536,0.4691663980484009,0.1375722289085388,0.0,0.0,0.2398339956998825,30.603748321533203,25.0,-11.236926078796388,-5698.6875,74.86712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.1274697333574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696692407131195,0.1696735620498657,-4.332499884185381e-06,0.0,0.0001293655659537,0.0,0.0,6.840798854827881,0.0,0.0,0.0,0.2812437415122986,4.0,0.0,1.0
304440,293.1834716796875,297.1499938964844,293.1499938964844,0.2357635349035263,-4544.39892578125,304.1443786621094,0.9990000128746032,0.3507501780986786,0.2888181209564209,293.17633056640625,297.1499938964844,293.1499938964844,0.0196186825633049,-909.2073364257812,304.1522827148437,0.5705004334449768,0.05962885171175,0.0577483847737312,293.1709289550781,297.1499938964844,293.1499938964844,0.0139560205861926,-561.067626953125,304.11260986328125,0.5304267406463623,0.050000000745058,0.0357512235641479,293.1686706542969,297.1499938964844,293.1499938964844,0.0341489166021347,-1192.569580078125,304.15216064453125,0.629534125328064,0.0787302926182746,0.0757469981908798,293.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5304267406463623,0.050000000745058,0.2296089977025985,291.1547241210937,291.1499938964844,272.3497619628906,271.631591796875,284.28839111328125,293.3389892578125,291.1532897949219,1.0,0.1943096071481704,0.9620334506034852,0.9620334506034852,1.0,1.0,-0.8252551555633545,0.3560887575149536,0.4691663980484009,0.1375722289085388,0.0,0.0,0.2398339956998825,30.603748321533203,25.0,-11.236926078796388,-5698.6875,74.86712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.1274697333574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696692407131195,0.1696735620498657,-4.332499884185381e-06,0.0,0.0001293655659537,0.0,0.0,6.840798854827881,0.0,0.0,0.0,0.2812437415122986,4.0,0.0,1.0
304500,293.1869506835937,297.1499938964844,293.1499938964844,0.2351125627756118,-4533.71044921875,304.1466979980469,0.9990000128746032,0.3496403992176056,0.2879858911037445,293.1772155761719,297.1499938964844,293.1499938964844,0.0193133521825075,-902.09521484375,304.15240478515625,0.5692691206932068,0.0591225400567054,0.057277675718069,293.1720275878906,297.1499938964844,293.1499938964844,0.013941359706223,-560.895263671875,304.10601806640625,0.5310237407684326,0.050000000745058,0.0357470773160457,293.16912841796875,297.1499938964844,293.1499938964844,0.0338927842676639,-1188.1468505859375,304.1522216796875,0.6293066143989563,0.0784077048301696,0.0754414796829223,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5310237407684326,0.050000000745058,0.2295823544263839,291.1502990722656,291.1499938964844,272.35809326171875,271.6351928710937,284.292236328125,293.33941650390625,291.1495666503906,1.0,0.1935364454984665,0.9620622396469116,0.9620622396469116,1.0,1.0,-0.8232911825180054,0.3552404046058655,0.4680507779121399,0.1371267586946487,0.0,0.0,0.2402651607990265,30.441871643066406,25.0,-8.362409591674805,-5696.3837890625,74.31074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,305.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.1272246539592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698631048202514,0.1698674261569976,-4.332437129050959e-06,0.0,0.0001291168446186,0.0,0.0,6.848920822143555,0.0,0.0,0.0,0.2812696695327759,4.0,0.0,1.0
304560,293.18658447265625,297.1499938964844,293.1499938964844,0.2320523262023925,-4485.0,304.15289306640625,0.9990000128746032,0.3492431044578552,0.2848005294799804,293.177734375,297.1499938964844,293.1499938964844,0.0189924463629722,-894.4240112304688,304.1525573730469,0.5699060559272766,0.0586738400161266,0.0567995980381965,293.1729736328125,297.1499938964844,293.1499938964844,0.0139110088348388,-560.2824096679688,304.099609375,0.5333400964736938,0.050000000745058,0.0357313267886638,293.1694641113281,297.1499938964844,293.1499938964844,0.0335943773388862,-1182.8848876953125,304.1523742675781,0.6306545734405518,0.0780974775552749,0.0751191675662994,293.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5333400964736938,0.050000000745058,0.2294812053442001,291.1513977050781,291.1499938964844,272.3663635253906,271.6387939453125,284.2958374023437,293.33984375,291.1530456542969,1.0,0.1918633580207824,0.9620677828788756,0.9620677828788756,1.0,1.0,-0.8183687329292297,0.3531261086463928,0.4652426242828369,0.1359797716140747,0.0,0.0,0.2401024997234344,29.851709365844727,25.0,3.8976290225982666,-5685.63525390625,72.66963195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,305.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.1269970089197158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700046360492706,0.170008972287178,-4.332753633207176e-06,0.0,0.0001288858184125,0.0,0.0,6.855410099029541,0.0,0.0,0.0,0.2812903821468353,4.0,0.0,1.0
304620,293.1800537109375,297.1499938964844,293.1499938964844,0.2276094555854797,-4414.8369140625,304.1591796875,0.9990000128746032,0.3496357798576355,0.2805499136447906,293.1773376464844,297.1499938964844,293.1499938964844,0.0185025166720151,-882.33447265625,304.1524963378906,0.5705168843269348,0.05805005133152,0.0560991428792476,293.1742248535156,297.1499938964844,293.1499938964844,0.0138464979827404,-558.8067626953125,304.0882263183594,0.5365093350410461,0.050000000745058,0.0357105880975723,293.16973876953125,297.1499938964844,293.1499938964844,0.0330182909965515,-1172.5452880859375,304.15252685546875,0.6321254372596741,0.0775497332215309,0.074550524353981,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5365093350410461,0.050000000745058,0.2293480038642883,291.166748046875,291.1499938964844,272.3827819824219,271.6459045410156,284.30242919921875,293.34063720703125,291.1683959960937,1.0,0.1898923814296722,0.9620789289474488,0.9620789289474488,1.0,1.0,-0.8115575909614563,0.3502245545387268,0.4613330066204071,0.1343430578708648,0.0,0.0,0.2368463575839996,29.070520401000977,28.0,14.393431663513184,-5641.21142578125,70.4754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,305.268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.439453125,18000.0,0.0,0.0,0.1265233606100082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684490442276001,0.1684533655643463,-4.3315212678862736e-06,0.0,0.0001284051249967,0.0,0.0,6.787608623504639,0.0,0.0,0.0,0.2810432314872741,4.0,0.0,1.0
304680,293.1800537109375,297.1499938964844,293.1499938964844,0.2276094555854797,-4414.8369140625,304.1591796875,0.9990000128746032,0.3496357798576355,0.2805499136447906,293.1773376464844,297.1499938964844,293.1499938964844,0.0185025166720151,-882.33447265625,304.1524963378906,0.5705168843269348,0.05805005133152,0.0560991428792476,293.1742248535156,297.1499938964844,293.1499938964844,0.0138464979827404,-558.8067626953125,304.0882263183594,0.5365093350410461,0.050000000745058,0.0357105880975723,293.16973876953125,297.1499938964844,293.1499938964844,0.0330182909965515,-1172.5452880859375,304.15252685546875,0.6321254372596741,0.0775497332215309,0.074550524353981,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5365093350410461,0.050000000745058,0.2293480038642883,291.166748046875,291.1499938964844,272.3827819824219,271.6459045410156,284.30242919921875,293.34063720703125,291.1683959960937,1.0,0.1898923814296722,0.9620789289474488,0.9620789289474488,1.0,1.0,-0.8115575909614563,0.3502245545387268,0.4613330066204071,0.1343430578708648,0.0,0.0,0.2368463575839996,29.070520401000977,28.0,14.393431663513184,-5641.21142578125,70.4754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,305.268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.439453125,18000.0,0.0,0.0,0.1265233606100082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684490442276001,0.1684533655643463,-4.3315212678862736e-06,0.0,0.0001284051249967,0.0,0.0,6.787608623504639,0.0,0.0,0.0,0.2810432314872741,4.0,0.0,1.0
304740,293.17547607421875,297.1499938964844,293.1499938964844,0.2265816032886505,-4399.47705078125,304.1576538085937,0.9990000128746032,0.3498120009899139,0.2796664834022522,293.1762390136719,297.1499938964844,293.1499938964844,0.0181983709335327,-874.828125,304.1521911621094,0.569316029548645,0.0575789920985698,0.0556342713534832,293.1750183105469,297.1499938964844,293.1499938964844,0.0138122998178005,-558.1683349609375,304.0776062011719,0.5371792316436768,0.050000000745058,0.0357063226401805,293.1697692871094,297.1499938964844,293.1499938964844,0.0325714312493801,-1164.63720703125,304.1524353027344,0.631450891494751,0.0770439803600311,0.0740629658102989,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5371792316436768,0.050000000745058,0.229320615530014,291.1703491210937,291.1499938964844,272.3990478515625,271.6529541015625,284.3086242675781,293.3412475585937,291.16973876953125,1.0,0.1894800961017608,0.9620900750160216,0.9620900750160216,1.0,1.0,-0.8093146085739136,0.3493020236492157,0.4600126147270202,0.1337267458438873,0.0,0.0,0.2337274998426437,28.899789810180664,31.0,2.049718379974365,-5599.06640625,69.87892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,305.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.125931978225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662413328886032,0.1662456542253494,-4.32744627687498e-06,0.0,0.0001278049458051,0.0,0.0,6.68809700012207,0.0,0.0,0.0,0.2806621789932251,4.0,0.0,1.0
304800,293.17547607421875,297.1499938964844,293.1499938964844,0.2265816032886505,-4399.47705078125,304.1576538085937,0.9990000128746032,0.3498120009899139,0.2796664834022522,293.1762390136719,297.1499938964844,293.1499938964844,0.0181983709335327,-874.828125,304.1521911621094,0.569316029548645,0.0575789920985698,0.0556342713534832,293.1750183105469,297.1499938964844,293.1499938964844,0.0138122998178005,-558.1683349609375,304.0776062011719,0.5371792316436768,0.050000000745058,0.0357063226401805,293.1697692871094,297.1499938964844,293.1499938964844,0.0325714312493801,-1164.63720703125,304.1524353027344,0.631450891494751,0.0770439803600311,0.0740629658102989,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5371792316436768,0.050000000745058,0.229320615530014,291.1703491210937,291.1499938964844,272.3990478515625,271.6529541015625,284.3086242675781,293.3412475585937,291.16973876953125,1.0,0.1894800961017608,0.9620900750160216,0.9620900750160216,1.0,1.0,-0.8093146085739136,0.3493020236492157,0.4600126147270202,0.1337267458438873,0.0,0.0,0.2337274998426437,28.899789810180664,31.0,2.049718379974365,-5599.06640625,69.87892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,305.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.125931978225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662413328886032,0.1662456542253494,-4.32744627687498e-06,0.0,0.0001278049458051,0.0,0.0,6.68809700012207,0.0,0.0,0.0,0.2806621789932251,4.0,0.0,1.0
304860,293.17706298828125,297.1499938964844,293.1499938964844,0.2286475300788879,-4433.14013671875,304.1515808105469,0.9990000128746032,0.3488587141036987,0.2817688882350921,293.1759338378906,297.1499938964844,293.1499938964844,0.0178915988653898,-867.3207397460938,304.1519775390625,0.5654348731040955,0.0569763854146003,0.0551241673529148,293.17608642578125,297.1499938964844,293.1499938964844,0.0137989129871129,-558.1524658203125,304.0659484863281,0.5355914235115051,0.050000000745058,0.0357165224850177,293.1700134277344,297.1499938964844,293.1499938964844,0.0321673415601253,-1157.6041259765625,304.1522827148437,0.6286633610725403,0.0764935463666915,0.0735718160867691,293.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5355914235115051,0.050000000745058,0.229386106133461,291.1629333496094,291.1499938964844,272.41510009765625,271.6600036621094,284.3132019042969,293.3417053222656,291.1613464355469,1.0,0.1903505474328994,0.9621883630752563,0.9621883630752563,1.0,1.0,-0.8107261657714844,0.3500173985958099,0.4607087671756744,0.1337940543889999,0.0,0.0,0.2324328273534774,29.25889587402344,34.0,-9.708073616027832,-5584.21044921875,70.6012954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,305.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1252655535936355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650821715593338,0.1650865077972412,-4.324251221987652e-06,0.0,0.000127128616441,0.0,0.0,6.634408473968506,0.0,0.0,0.0,0.2804414927959442,4.0,0.0,1.0
304920,293.17706298828125,297.1499938964844,293.1499938964844,0.2286475300788879,-4433.14013671875,304.1515808105469,0.9990000128746032,0.3488587141036987,0.2817688882350921,293.1759338378906,297.1499938964844,293.1499938964844,0.0178915988653898,-867.3207397460938,304.1519775390625,0.5654348731040955,0.0569763854146003,0.0551241673529148,293.17608642578125,297.1499938964844,293.1499938964844,0.0137989129871129,-558.1524658203125,304.0659484863281,0.5355914235115051,0.050000000745058,0.0357165224850177,293.1700134277344,297.1499938964844,293.1499938964844,0.0321673415601253,-1157.6041259765625,304.1522827148437,0.6286633610725403,0.0764935463666915,0.0735718160867691,293.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5355914235115051,0.050000000745058,0.229386106133461,291.1629333496094,291.1499938964844,272.41510009765625,271.6600036621094,284.3132019042969,293.3417053222656,291.1613464355469,1.0,0.1903505474328994,0.9621883630752563,0.9621883630752563,1.0,1.0,-0.8107261657714844,0.3500173985958099,0.4607087671756744,0.1337940543889999,0.0,0.0,0.2324328273534774,29.25889587402344,34.0,-9.708073616027832,-5584.21044921875,70.6012954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,305.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1252655535936355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650821715593338,0.1650865077972412,-4.324251221987652e-06,0.0,0.000127128616441,0.0,0.0,6.634408473968506,0.0,0.0,0.0,0.2804414927959442,4.0,0.0,1.0
304980,293.1848449707031,297.1499938964844,293.1499938964844,0.2332198619842529,-4505.84375,304.1434020996094,0.9990000128746032,0.3466050624847412,0.2863196730613708,293.1770935058594,297.1499938964844,293.1499938964844,0.0174600016325712,-856.5769653320312,304.15203857421875,0.5586220026016235,0.0560921654105186,0.0543931759893894,293.1777648925781,297.1499938964844,293.1499938964844,0.013792572543025,-558.37841796875,304.0521240234375,0.5322293043136597,0.050000000745058,0.0357388481497764,293.170654296875,297.1499938964844,293.1499938964844,0.031726911664009,-1149.941650390625,304.1522521972656,0.6240430474281311,0.0758560299873352,0.0730209052562713,293.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5322293043136597,0.050000000745058,0.2295295000076294,291.151611328125,291.1499938964844,272.4309997558594,271.6670837402344,284.3207702636719,293.34234619140625,291.14990234375,1.0,0.1922876238822937,0.962286651134491,0.962286651134491,1.0,1.0,-0.8148475885391235,0.351767897605896,0.4630796611309051,0.134802371263504,0.0,0.0,0.2329665571451187,30.06681632995605,25.0,-14.74582290649414,-5593.6611328125,72.38977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.1246529966592788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651137322187423,0.1651180535554886,-4.3232066673226655e-06,0.0,0.0001265069440705,0.0,0.0,6.634174823760986,0.0,0.0,0.0,0.2804266810417175,4.0,0.0,1.0
305040,293.1848449707031,297.1499938964844,293.1499938964844,0.2332198619842529,-4505.84375,304.1434020996094,0.9990000128746032,0.3466050624847412,0.2863196730613708,293.1770935058594,297.1499938964844,293.1499938964844,0.0174600016325712,-856.5769653320312,304.15203857421875,0.5586220026016235,0.0560921654105186,0.0543931759893894,293.1777648925781,297.1499938964844,293.1499938964844,0.013792572543025,-558.37841796875,304.0521240234375,0.5322293043136597,0.050000000745058,0.0357388481497764,293.170654296875,297.1499938964844,293.1499938964844,0.031726911664009,-1149.941650390625,304.1522521972656,0.6240430474281311,0.0758560299873352,0.0730209052562713,293.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5322293043136597,0.050000000745058,0.2295295000076294,291.151611328125,291.1499938964844,272.4309997558594,271.6670837402344,284.3207702636719,293.34234619140625,291.14990234375,1.0,0.1922876238822937,0.962286651134491,0.962286651134491,1.0,1.0,-0.8148475885391235,0.351767897605896,0.4630796611309051,0.134802371263504,0.0,0.0,0.2329665571451187,30.06681632995605,25.0,-14.74582290649414,-5593.6611328125,72.38977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.1246529966592788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651137322187423,0.1651180535554886,-4.3232066673226655e-06,0.0,0.0001265069440705,0.0,0.0,6.634174823760986,0.0,0.0,0.0,0.2804266810417175,4.0,0.0,1.0
305100,293.1889343261719,297.1499938964844,293.1499938964844,0.2328228056430816,-4499.1123046875,304.1454162597656,0.9990000128746032,0.3453570604324341,0.2857379019260406,293.17803955078125,297.1499938964844,293.1499938964844,0.0171703081578016,-849.1920776367188,304.1521911621094,0.5570067763328552,0.05556271225214,0.053904753178358,293.1788024902344,297.1499938964844,293.1499938964844,0.0137767065316438,-558.1946411132812,304.0444641113281,0.5326533913612366,0.050000000745058,0.035735972225666,293.1710510253906,297.1499938964844,293.1499938964844,0.0314610935747623,-1145.2626953125,304.15234375,0.6235717535018921,0.0755157098174095,0.0726979970932006,293.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5326533913612366,0.050000000745058,0.229511022567749,291.146728515625,291.1499938964844,272.4388427734375,271.6706237792969,284.32635498046875,293.3427429199219,291.1459350585937,1.0,0.1916271895170211,0.9623358249664308,0.9623358249664308,1.0,1.0,-0.8131533861160278,0.3509592115879059,0.4621941745281219,0.1346109360456466,0.0,0.0,0.2336888164281845,29.95480728149414,25.0,-10.197108268737791,-5594.27685546875,71.95680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,305.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.1244033426046371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655018925666809,0.1655062139034271,-4.323505891079549e-06,0.0,0.0001262535806745,0.0,0.0,6.650981426239014,0.0,0.0,0.0,0.280485987663269,4.0,0.0,1.0
305160,293.1891174316406,297.1499938964844,293.1499938964844,0.2299953997135162,-4453.935546875,304.15142822265625,0.9990000128746032,0.3448222875595093,0.2827854454517364,293.1786193847656,297.1499938964844,293.1499938964844,0.0168647617101669,-841.1797485351562,304.15234375,0.557255208492279,0.0550886541604995,0.0534051656723022,293.17974853515625,297.1499938964844,293.1499938964844,0.0137446830049157,-557.5482177734375,304.0369567871094,0.5348315238952637,0.050000000745058,0.0357214771211147,293.1713562011719,297.1499938964844,293.1499938964844,0.0311574786901474,-1139.794189453125,304.1524658203125,0.6247051954269409,0.0751927867531776,0.0723631307482719,293.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5348315238952637,0.050000000745058,0.2294179499149322,291.1479187011719,291.1499938964844,272.4466552734375,271.6741943359375,284.3310546875,293.3431701660156,291.149658203125,1.0,0.1900562345981598,0.962343692779541,0.962343692779541,1.0,1.0,-0.8084807991981506,0.3489084839820862,0.4595723152160644,0.1336390674114227,0.0,0.0,0.2337521165609359,29.4128532409668,25.0,3.3871548175811768,-5585.9716796875,70.45037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,305.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1241863891482353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658052951097488,0.165809616446495,-4.32416800322244e-06,0.0,0.0001260333956452,0.0,0.0,6.664766788482666,0.0,0.0,0.0,0.2805356383323669,4.0,0.0,1.0
305220,293.1836242675781,297.1499938964844,293.1499938964844,0.2259541600942611,-4389.86865234375,304.15753173828125,0.9990000128746032,0.3449455499649048,0.2789377868175506,293.1783142089844,297.1499938964844,293.1499938964844,0.0163965169340372,-828.478271484375,304.15234375,0.557192325592041,0.0544222220778465,0.052664179354906,293.1810302734375,297.1499938964844,293.1499938964844,0.0136759364977478,-555.9810791015625,304.02325439453125,0.5377347469329834,0.050000000745058,0.0357028283178806,293.1714782714844,297.1499938964844,293.1499938964844,0.0305792111903429,-1129.1707763671875,304.152587890625,0.6257970333099365,0.074625015258789,0.0717767775058746,293.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5377347469329834,0.050000000745058,0.2292981594800949,291.1638488769531,291.1499938964844,272.4621276855469,271.681396484375,284.3385925292969,293.3440246582031,291.1655578613281,1.0,0.1882601380348205,0.9623594880104064,0.9623594880104064,1.0,1.0,-0.8021020293235779,0.3461417853832245,0.4559602737426758,0.1322397589683532,0.0,0.0,0.2308448255062103,28.71051979064941,28.0,14.915300369262695,-5545.21044921875,68.4689712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.18359375,18000.0,0.0,0.0,0.1237744390964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645263582468032,0.1645306795835495,-4.323558187024901e-06,0.0,0.0001256153191206,0.0,0.0,6.609957218170166,0.0,0.0,0.0,0.2803413271903991,4.0,0.0,1.0
305280,293.1836242675781,297.1499938964844,293.1499938964844,0.2259541600942611,-4389.86865234375,304.15753173828125,0.9990000128746032,0.3449455499649048,0.2789377868175506,293.1783142089844,297.1499938964844,293.1499938964844,0.0163965169340372,-828.478271484375,304.15234375,0.557192325592041,0.0544222220778465,0.052664179354906,293.1810302734375,297.1499938964844,293.1499938964844,0.0136759364977478,-555.9810791015625,304.02325439453125,0.5377347469329834,0.050000000745058,0.0357028283178806,293.1714782714844,297.1499938964844,293.1499938964844,0.0305792111903429,-1129.1707763671875,304.152587890625,0.6257970333099365,0.074625015258789,0.0717767775058746,293.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5377347469329834,0.050000000745058,0.2292981594800949,291.1638488769531,291.1499938964844,272.4621276855469,271.681396484375,284.3385925292969,293.3440246582031,291.1655578613281,1.0,0.1882601380348205,0.9623594880104064,0.9623594880104064,1.0,1.0,-0.8021020293235779,0.3461417853832245,0.4559602737426758,0.1322397589683532,0.0,0.0,0.2308448255062103,28.71051979064941,28.0,14.915300369262695,-5545.21044921875,68.4689712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.18359375,18000.0,0.0,0.0,0.1237744390964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645263582468032,0.1645306795835495,-4.323558187024901e-06,0.0,0.0001256153191206,0.0,0.0,6.609957218170166,0.0,0.0,0.0,0.2803413271903991,4.0,0.0,1.0
305340,293.1799011230469,297.1499938964844,293.1499938964844,0.225247710943222,-4379.41796875,304.156005859375,0.9990000128746032,0.3448591828346252,0.2783806622028351,293.17724609375,297.1499938964844,293.1499938964844,0.016103807836771,-820.5091552734375,304.15203857421875,0.5554859042167664,0.0539241582155227,0.0521719083189964,293.1819152832031,297.1499938964844,293.1499938964844,0.0136359529569745,-555.2265625,304.0101013183594,0.5381612181663513,0.050000000745058,0.0357001535594463,293.1713562011719,297.1499938964844,293.1499938964844,0.030129374936223,-1121.000732421875,304.1524658203125,0.6248157024383545,0.0741044953465461,0.0712760761380195,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5381612181663513,0.050000000745058,0.2292809933423996,291.1681213378906,291.1499938964844,272.47735595703125,271.688720703125,284.3460693359375,293.3446655273437,291.1676330566406,1.0,0.1879929602146148,0.9623752236366272,0.9623752236366272,1.0,1.0,-0.8002163171768188,0.3453060984611511,0.4549102187156677,0.1318715214729309,0.0,0.0,0.2279774695634842,28.601030349731445,31.0,3.024993419647217,-5505.5380859375,68.02193450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,305.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.1232871264219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625487804412841,0.1625531017780304,-4.320049356465461e-06,0.0,0.0001251207577297,0.0,0.0,6.521573066711426,0.0,0.0,0.0,0.2800053358078003,4.0,0.0,1.0
305400,293.1799011230469,297.1499938964844,293.1499938964844,0.225247710943222,-4379.41796875,304.156005859375,0.9990000128746032,0.3448591828346252,0.2783806622028351,293.17724609375,297.1499938964844,293.1499938964844,0.016103807836771,-820.5091552734375,304.15203857421875,0.5554859042167664,0.0539241582155227,0.0521719083189964,293.1819152832031,297.1499938964844,293.1499938964844,0.0136359529569745,-555.2265625,304.0101013183594,0.5381612181663513,0.050000000745058,0.0357001535594463,293.1713562011719,297.1499938964844,293.1499938964844,0.030129374936223,-1121.000732421875,304.1524658203125,0.6248157024383545,0.0741044953465461,0.0712760761380195,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5381612181663513,0.050000000745058,0.2292809933423996,291.1681213378906,291.1499938964844,272.47735595703125,271.688720703125,284.3460693359375,293.3446655273437,291.1676330566406,1.0,0.1879929602146148,0.9623752236366272,0.9623752236366272,1.0,1.0,-0.8002163171768188,0.3453060984611511,0.4549102187156677,0.1318715214729309,0.0,0.0,0.2279774695634842,28.601030349731445,31.0,3.024993419647217,-5505.5380859375,68.02193450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,305.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.1232871264219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625487804412841,0.1625531017780304,-4.320049356465461e-06,0.0,0.0001251207577297,0.0,0.0,6.521573066711426,0.0,0.0,0.0,0.2800053358078003,4.0,0.0,1.0
305460,293.1821594238281,297.1499938964844,293.1499938964844,0.2275551557540893,-4416.78125,304.15008544921875,0.9990000128746032,0.3436562418937683,0.280733048915863,293.1768798828125,297.1499938964844,293.1499938964844,0.015815058723092,-812.696533203125,304.15185546875,0.5512296557426453,0.0533081069588661,0.0516477525234222,293.1830444335937,297.1499938964844,293.1499938964844,0.0136158084496855,-555.0778198242188,303.9958190917969,0.5363711714744568,0.050000000745058,0.0357115119695663,293.17144775390625,297.1499938964844,293.1499938964844,0.0297328252345323,-1113.7467041015625,304.1523132324219,0.6217789053916931,0.0735472217202186,0.0707776546478271,293.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5363711714744568,0.050000000745058,0.2293539494276046,291.1615295410156,291.1499938964844,272.49237060546875,271.6962280273437,284.3539733886719,293.34521484375,291.1600952148437,1.0,0.1889847666025161,0.9624817371368408,0.9624817371368408,1.0,1.0,-0.8019126653671265,0.34599369764328,0.4559189677238464,0.1323667615652084,0.0,0.0,0.2268147319555282,29.00920486450196,25.0,-8.4476957321167,-5491.1015625,68.84660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,305.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.1227511093020439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161518394947052,0.161522701382637,-4.3172344703634735e-06,0.0,0.0001245767780346,0.0,0.0,6.474183559417725,0.0,0.0,0.0,0.2798108756542206,4.0,0.0,1.0
305520,293.1821594238281,297.1499938964844,293.1499938964844,0.2275551557540893,-4416.78125,304.15008544921875,0.9990000128746032,0.3436562418937683,0.280733048915863,293.1768798828125,297.1499938964844,293.1499938964844,0.015815058723092,-812.696533203125,304.15185546875,0.5512296557426453,0.0533081069588661,0.0516477525234222,293.1830444335937,297.1499938964844,293.1499938964844,0.0136158084496855,-555.0778198242188,303.9958190917969,0.5363711714744568,0.050000000745058,0.0357115119695663,293.17144775390625,297.1499938964844,293.1499938964844,0.0297328252345323,-1113.7467041015625,304.1523132324219,0.6217789053916931,0.0735472217202186,0.0707776546478271,293.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5363711714744568,0.050000000745058,0.2293539494276046,291.1615295410156,291.1499938964844,272.49237060546875,271.6962280273437,284.3539733886719,293.34521484375,291.1600952148437,1.0,0.1889847666025161,0.9624817371368408,0.9624817371368408,1.0,1.0,-0.8019126653671265,0.34599369764328,0.4559189677238464,0.1323667615652084,0.0,0.0,0.2268147319555282,29.00920486450196,25.0,-8.4476957321167,-5491.1015625,68.84660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,305.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.1227511093020439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161518394947052,0.161522701382637,-4.3172344703634735e-06,0.0,0.0001245767780346,0.0,0.0,6.474183559417725,0.0,0.0,0.0,0.2798108756542206,4.0,0.0,1.0
305580,293.18359375,297.1499938964844,293.1499938964844,0.2249462604522705,-4375.21728515625,304.1547241210937,0.9990000128746032,0.3425294458866119,0.2778818607330322,293.1770324707031,297.1499938964844,293.1499938964844,0.0154297379776835,-802.001953125,304.1518859863281,0.5504500269889832,0.0525933131575584,0.0509494394063949,293.1844482421875,297.1499938964844,293.1499938964844,0.013574075885117,-554.4057006835938,303.98046875,0.5385442972183228,0.050000000745058,0.0356977619230747,293.1716613769531,297.1499938964844,293.1499938964844,0.0292313490062952,-1105.14697265625,304.15240478515625,0.6221832036972046,0.0729600340127945,0.0702024772763252,293.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5385442972183228,0.050000000745058,0.2292656302452087,291.1559143066406,291.1499938964844,272.5071716308594,271.7038879394531,284.36151123046875,293.3457946777344,291.1565856933594,1.0,0.1872340738773346,0.9625882506370544,0.9625882506370544,1.0,1.0,-0.7968432307243347,0.3437772095203399,0.4530660212039947,0.1313098967075348,0.0,0.0,0.226555198431015,28.489200592041016,25.0,-0.8870483040809631,-5474.4423828125,67.33991241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,305.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.1222507953643798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613568365573883,0.1613611578941345,-4.316274498705752e-06,0.0,0.0001240690180566,0.0,0.0,6.466002941131592,0.0,0.0,0.0,0.2797667384147644,4.0,0.0,1.0
305640,293.18359375,297.1499938964844,293.1499938964844,0.2249462604522705,-4375.21728515625,304.1547241210937,0.9990000128746032,0.3425294458866119,0.2778818607330322,293.1770324707031,297.1499938964844,293.1499938964844,0.0154297379776835,-802.001953125,304.1518859863281,0.5504500269889832,0.0525933131575584,0.0509494394063949,293.1844482421875,297.1499938964844,293.1499938964844,0.013574075885117,-554.4057006835938,303.98046875,0.5385442972183228,0.050000000745058,0.0356977619230747,293.1716613769531,297.1499938964844,293.1499938964844,0.0292313490062952,-1105.14697265625,304.15240478515625,0.6221832036972046,0.0729600340127945,0.0702024772763252,293.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5385442972183228,0.050000000745058,0.2292656302452087,291.1559143066406,291.1499938964844,272.5071716308594,271.7038879394531,284.36151123046875,293.3457946777344,291.1565856933594,1.0,0.1872340738773346,0.9625882506370544,0.9625882506370544,1.0,1.0,-0.7968432307243347,0.3437772095203399,0.4530660212039947,0.1313098967075348,0.0,0.0,0.226555198431015,28.489200592041016,25.0,-0.8870483040809631,-5474.4423828125,67.33991241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,305.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.1222507953643798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613568365573883,0.1613611578941345,-4.316274498705752e-06,0.0,0.0001240690180566,0.0,0.0,6.466002941131592,0.0,0.0,0.0,0.2797667384147644,4.0,0.0,1.0
305700,293.1813049316406,297.1499938964844,293.1499938964844,0.2232618480920791,-4348.57763671875,304.1568908691406,0.9990000128746032,0.3425544202327728,0.2762407958507538,293.1767272949219,297.1499938964844,293.1499938964844,0.0152530428022146,-796.9187622070312,304.15185546875,0.5504287481307983,0.0523124150931835,0.0506438463926315,293.1849670410156,297.1499938964844,293.1499938964844,0.0135447746142745,-553.7813110351562,303.97314453125,0.5398133397102356,0.050000000745058,0.0356899164617061,293.171630859375,297.1499938964844,293.1499938964844,0.0285303276032209,-1099.671630859375,304.1532287597656,0.6225733757019043,0.0726881697773933,0.0699261277914047,293.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5398133397102356,0.050000000745058,0.2292152345180511,291.15985107421875,291.1499938964844,272.51446533203125,271.70782470703125,284.364990234375,293.3460693359375,291.16143798828125,1.0,0.1864946186542511,0.9626414775848388,0.9626414775848388,1.0,1.0,-0.794104278087616,0.3425884246826172,0.4515158534049988,0.1307195425033569,0.0,0.0,0.2255222499370575,28.19351959228516,25.0,6.330353736877441,-5460.25634765625,66.5128402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,305.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1220087856054306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609633564949035,0.1609676778316497,-4.315949354349868e-06,0.0,0.0001238233962794,0.0,0.0,6.449031829833984,0.0,0.0,0.0,0.2797021567821502,4.0,0.0,1.0
