time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305760,293.1788024902344,297.1499938964844,293.1499938964844,0.2218261510133743,-4325.9443359375,304.1582336425781,0.9990000128746032,0.3426492810249328,0.2748650014400482,293.1762084960937,297.1499938964844,293.1499938964844,0.0151075618341565,-792.6889038085938,304.1517944335937,0.5504298806190491,0.0520792193710804,0.0503918640315532,293.18536376953125,297.1499938964844,293.1499938964844,0.0135171031579375,-553.1922607421875,303.966064453125,0.5408873558044434,0.050000000745058,0.0356833711266517,293.1715393066406,297.1499938964844,293.1499938964844,0.0285885632038116,-1098.1639404296875,304.15252685546875,0.6228286623954773,0.0724334642291069,0.0696680843830108,293.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5408873558044434,0.050000000745058,0.2291732132434845,291.1643371582031,291.1499938964844,272.5216979980469,271.7118225097656,284.36865234375,293.3463134765625,291.16534423828125,1.0,0.1858065873384475,0.9626808762550354,0.9626808762550354,1.0,1.0,-0.791782557964325,0.3415712416172027,0.4502113163471222,0.1302428543567657,0.0,0.0,0.2241070121526718,27.947078704833984,28.0,7.463924884796143,-5440.80517578125,65.82109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753295898437,305.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1217596903443336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601919680833816,0.1601962745189666,-4.315038495406043e-06,0.0,0.0001235706004081,0.0,0.0,6.415386199951172,0.0,0.0,0.0,0.2795784473419189,4.0,0.0,1.0
305820,293.1761474609375,297.1499938964844,293.1499938964844,0.2217909842729568,-4326.236328125,304.1553955078125,0.9990000128746032,0.3424652814865112,0.2749645411968231,293.175048828125,297.1499938964844,293.1499938964844,0.0148833505809307,-786.2019653320312,304.15155029296875,0.5484879016876221,0.0516490712761879,0.0499833300709724,293.18609619140625,297.1499938964844,293.1499938964844,0.0134803522378206,-552.5459594726562,303.9518127441406,0.5408093333244324,0.050000000745058,0.0356838479638099,293.1712951660156,297.1499938964844,293.1499938964844,0.0280726496130228,-1088.51416015625,304.1524658203125,0.6214221119880676,0.0719380304217338,0.0691982805728912,293.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5408093333244324,0.050000000745058,0.2291762828826904,291.1658935546875,291.1499938964844,272.5359802246094,271.7200012207031,284.3764343261719,293.3467102050781,291.1651916503906,1.0,0.1858524680137634,0.9627596139907836,0.9627596139907836,1.0,1.0,-0.7908506989479065,0.3411126732826233,0.4497380256652832,0.1301776468753814,0.0,0.0,0.2217608243227005,27.956707000732425,31.0,-0.8832494020462036,-5410.73828125,65.6905288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1212140247225761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586038470268249,0.1586081534624099,-4.312158580432879e-06,0.0,0.0001230168272741,0.0,0.0,6.344781875610352,0.0,0.0,0.0,0.2793086767196655,4.0,0.0,1.0
305880,293.1761474609375,297.1499938964844,293.1499938964844,0.2217909842729568,-4326.236328125,304.1553955078125,0.9990000128746032,0.3424652814865112,0.2749645411968231,293.175048828125,297.1499938964844,293.1499938964844,0.0148833505809307,-786.2019653320312,304.15155029296875,0.5484879016876221,0.0516490712761879,0.0499833300709724,293.18609619140625,297.1499938964844,293.1499938964844,0.0134803522378206,-552.5459594726562,303.9518127441406,0.5408093333244324,0.050000000745058,0.0356838479638099,293.1712951660156,297.1499938964844,293.1499938964844,0.0280726496130228,-1088.51416015625,304.1524658203125,0.6214221119880676,0.0719380304217338,0.0691982805728912,293.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5408093333244324,0.050000000745058,0.2291762828826904,291.1658935546875,291.1499938964844,272.5359802246094,271.7200012207031,284.3764343261719,293.3467102050781,291.1651916503906,1.0,0.1858524680137634,0.9627596139907836,0.9627596139907836,1.0,1.0,-0.7908506989479065,0.3411126732826233,0.4497380256652832,0.1301776468753814,0.0,0.0,0.2217608243227005,27.956707000732425,31.0,-0.8832494020462036,-5410.73828125,65.6905288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1212140247225761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586038470268249,0.1586081534624099,-4.312158580432879e-06,0.0,0.0001230168272741,0.0,0.0,6.344781875610352,0.0,0.0,0.0,0.2793086767196655,4.0,0.0,1.0
305940,293.1795349121094,297.1499938964844,293.1499938964844,0.224659264087677,-4372.57275390625,304.1487731933594,0.9990000128746032,0.3411294817924499,0.2778843641281128,293.1747741699219,297.1499938964844,293.1499938964844,0.0146372942253947,-779.12939453125,304.1514587402344,0.5439062118530273,0.0510719902813434,0.0495039299130439,293.1871643066406,297.1499938964844,293.1499938964844,0.013460130430758,-552.416259765625,303.9362487792969,0.5385424494743347,0.050000000745058,0.0356977880001068,293.1712951660156,297.1499938964844,293.1499938964844,0.0277797598391771,-1081.65673828125,304.1521301269531,0.6179407835006714,0.0713994801044464,0.0687222778797149,293.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5385424494743347,0.050000000745058,0.229265809059143,291.1584167480469,291.1499938964844,272.54998779296875,271.7284851074219,284.3848876953125,293.3471069335937,291.1568908691406,1.0,0.1871103942394256,0.9628384113311768,0.9628384113311768,1.0,1.0,-0.7933317422866821,0.3420986533164978,0.4512330591678619,0.1309393346309662,0.0,0.0,0.2210838049650192,28.462549209594727,25.0,-10.056689262390137,-5403.46484375,66.75614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,305.1051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1206550225615501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578952223062515,0.1578995436429977,-4.310013537178747e-06,0.0,0.000122449506307,0.0,0.0,6.312103271484375,0.0,0.0,0.0,0.2791723906993866,4.0,0.0,1.0
306000,293.1795349121094,297.1499938964844,293.1499938964844,0.224659264087677,-4372.57275390625,304.1487731933594,0.9990000128746032,0.3411294817924499,0.2778843641281128,293.1747741699219,297.1499938964844,293.1499938964844,0.0146372942253947,-779.12939453125,304.1514587402344,0.5439062118530273,0.0510719902813434,0.0495039299130439,293.1871643066406,297.1499938964844,293.1499938964844,0.013460130430758,-552.416259765625,303.9362487792969,0.5385424494743347,0.050000000745058,0.0356977880001068,293.1712951660156,297.1499938964844,293.1499938964844,0.0277797598391771,-1081.65673828125,304.1521301269531,0.6179407835006714,0.0713994801044464,0.0687222778797149,293.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5385424494743347,0.050000000745058,0.229265809059143,291.1584167480469,291.1499938964844,272.54998779296875,271.7284851074219,284.3848876953125,293.3471069335937,291.1568908691406,1.0,0.1871103942394256,0.9628384113311768,0.9628384113311768,1.0,1.0,-0.7933317422866821,0.3420986533164978,0.4512330591678619,0.1309393346309662,0.0,0.0,0.2210838049650192,28.462549209594727,25.0,-10.056689262390137,-5403.46484375,66.75614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,305.1051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1206550225615501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578952223062515,0.1578995436429977,-4.310013537178747e-06,0.0,0.000122449506307,0.0,0.0,6.312103271484375,0.0,0.0,0.0,0.2791723906993866,4.0,0.0,1.0
306060,293.1943054199219,297.1499938964844,293.1499938964844,0.223077192902565,-4347.08935546875,304.15216064453125,0.9990000128746032,0.3373617529869079,0.2761300504207611,293.1862487792969,297.1499938964844,293.1499938964844,0.0139490393921732,-759.1538696289062,304.1261291503906,0.5399718880653381,0.050000000745058,0.0483362339437007,293.2005310058594,297.1499938964844,293.1499938964844,0.0133219351992011,-550.0238037109375,303.88629150390625,0.5398995280265808,0.050000000745058,0.0356894060969352,293.1824951171875,297.1499938964844,293.1499938964844,0.026157284155488,-1046.985595703125,304.1542053222656,0.6124845743179321,0.0685751661658287,0.0665026530623436,293.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5398995280265808,0.050000000745058,0.2292119562625885,291.15460205078125,291.1499938964844,272.563232421875,271.7366943359375,284.3989562988281,293.3593444824219,291.1561279296875,1.0,0.185540497303009,0.9629051685333252,0.9629051685333252,1.0,1.0,-0.7870898842811584,0.3393688499927521,0.4477210342884063,0.1296454519033432,0.0,0.0,0.220956802368164,28.11579132080078,25.0,3.3964946269989014,-5385.966796875,65.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.1201596185564994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579390466213226,0.1579433679580688,-4.309623363951687e-06,0.0,0.0001219467376358,0.0,0.0,6.313374996185303,0.0,0.0,0.0,0.2791658937931061,4.0,0.0,1.0
306120,293.1943054199219,297.1499938964844,293.1499938964844,0.223077192902565,-4347.08935546875,304.15216064453125,0.9990000128746032,0.3373617529869079,0.2761300504207611,293.1862487792969,297.1499938964844,293.1499938964844,0.0139490393921732,-759.1538696289062,304.1261291503906,0.5399718880653381,0.050000000745058,0.0483362339437007,293.2005310058594,297.1499938964844,293.1499938964844,0.0133219351992011,-550.0238037109375,303.88629150390625,0.5398995280265808,0.050000000745058,0.0356894060969352,293.1824951171875,297.1499938964844,293.1499938964844,0.026157284155488,-1046.985595703125,304.1542053222656,0.6124845743179321,0.0685751661658287,0.0665026530623436,293.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5398995280265808,0.050000000745058,0.2292119562625885,291.15460205078125,291.1499938964844,272.563232421875,271.7366943359375,284.3989562988281,293.3593444824219,291.1561279296875,1.0,0.185540497303009,0.9629051685333252,0.9629051685333252,1.0,1.0,-0.7870898842811584,0.3393688499927521,0.4477210342884063,0.1296454519033432,0.0,0.0,0.220956802368164,28.11579132080078,25.0,3.3964946269989014,-5385.966796875,65.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.1201596185564994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579390466213226,0.1579433679580688,-4.309623363951687e-06,0.0,0.0001219467376358,0.0,0.0,6.313374996185303,0.0,0.0,0.0,0.2791658937931061,4.0,0.0,1.0
306180,293.1991271972656,297.1499938964844,293.1499938964844,0.2205036878585815,-4306.1357421875,304.1556396484375,0.9990000128746032,0.3352501988410949,0.2737284898757934,293.1927795410156,297.1499938964844,293.1499938964844,0.0138337314128875,-756.0880737304688,304.0949401855469,0.5417817234992981,0.050000000745058,0.0483051501214504,293.2099609375,297.1499938964844,293.1499938964844,0.0131941344588994,-547.4568481445312,303.8428955078125,0.5417817234992981,0.050000000745058,0.0356780141592025,293.18804931640625,297.1499938964844,293.1499938964844,0.0245058834552764,-1014.1613159179688,304.155517578125,0.6076667904853821,0.0666157901287078,0.0644678547978401,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5417817234992981,0.050000000745058,0.2291388064622879,291.1673889160156,291.1499938964844,272.5752258300781,271.7440490722656,284.41064453125,293.3699645996094,291.1687316894531,1.0,0.1842448115348816,0.9629719853401184,0.9629719853401184,1.0,1.0,-0.7816255688667297,0.3369936347007751,0.4446319043636322,0.1284844279289245,0.0,0.0,0.2177774161100387,27.67284393310547,25.0,11.624069213867188,-5344.8212890625,63.90351867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,305.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.1196688190102577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564395427703857,0.1564438492059707,-4.3082145566586405e-06,0.0,0.0001214486401295,0.0,0.0,6.248813152313232,0.0,0.0,0.0,0.2789302468299866,4.0,0.0,1.0
306240,293.1991271972656,297.1499938964844,293.1499938964844,0.2205036878585815,-4306.1357421875,304.1556396484375,0.9990000128746032,0.3352501988410949,0.2737284898757934,293.1927795410156,297.1499938964844,293.1499938964844,0.0138337314128875,-756.0880737304688,304.0949401855469,0.5417817234992981,0.050000000745058,0.0483051501214504,293.2099609375,297.1499938964844,293.1499938964844,0.0131941344588994,-547.4568481445312,303.8428955078125,0.5417817234992981,0.050000000745058,0.0356780141592025,293.18804931640625,297.1499938964844,293.1499938964844,0.0245058834552764,-1014.1613159179688,304.155517578125,0.6076667904853821,0.0666157901287078,0.0644678547978401,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5417817234992981,0.050000000745058,0.2291388064622879,291.1673889160156,291.1499938964844,272.5752258300781,271.7440490722656,284.41064453125,293.3699645996094,291.1687316894531,1.0,0.1842448115348816,0.9629719853401184,0.9629719853401184,1.0,1.0,-0.7816255688667297,0.3369936347007751,0.4446319043636322,0.1284844279289245,0.0,0.0,0.2177774161100387,27.67284393310547,25.0,11.624069213867188,-5344.8212890625,63.90351867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,305.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.1196688190102577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564395427703857,0.1564438492059707,-4.3082145566586405e-06,0.0,0.0001214486401295,0.0,0.0,6.248813152313232,0.0,0.0,0.0,0.2789302468299866,4.0,0.0,1.0
306300,293.2004089355469,297.1499938964844,293.1499938964844,0.2194373309612274,-4289.3154296875,304.15655517578125,0.9990000128746032,0.3343755006790161,0.2726958692073822,293.19482421875,297.1499938964844,293.1499938964844,0.01379378978163,-755.0879516601562,304.081787109375,0.5425996780395508,0.050000000745058,0.0482985526323318,293.2136535644531,297.1499938964844,293.1499938964844,0.013139558956027,-546.4088134765625,303.8227233886719,0.5425996780395508,0.050000000745058,0.0356731452047824,293.1897277832031,297.1499938964844,293.1499938964844,0.0238605365157127,-1001.0630493164062,304.1556701660156,0.6056948304176331,0.0658023133873939,0.063647523522377,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5425996780395508,0.050000000745058,0.2291075438261032,291.17041015625,291.1499938964844,272.5807800292969,271.7474365234375,284.4157409667969,293.3742370605469,291.1708984375,1.0,0.1836628764867782,0.9630053639411926,0.9630053639411926,1.0,1.0,-0.7793503403663635,0.3360030055046081,0.443347305059433,0.1280071288347244,0.0,0.0,0.216096743941307,27.484304428100582,25.0,8.283279418945312,-5321.041015625,63.31055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.966796875,18000.0,0.0,0.0,0.1193907186388969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553912609815597,0.1553955674171447,-4.306517439545132e-06,0.0,0.0001211663984577,0.0,0.0,6.2027459144592285,0.0,0.0,0.0,0.2787570357322693,4.0,0.0,1.0
306360,293.2012634277344,297.1499938964844,293.1499938964844,0.2184651345014572,-4274.060546875,304.1571044921875,0.9990000128746032,0.3335709869861603,0.271731287240982,293.1963195800781,297.1499938964844,293.1499938964844,0.0137595506384968,-754.2660522460938,304.0698547363281,0.543368399143219,0.050000000745058,0.0482924170792102,293.216796875,297.1499938964844,293.1499938964844,0.0130894798785448,-545.4742431640625,303.8033142089844,0.543368399143219,0.050000000745058,0.0356686152517795,293.19097900390625,297.1499938964844,293.1499938964844,0.0232885982841253,-989.298828125,304.1557006835937,0.603890061378479,0.0650559216737747,0.0629035905003547,293.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.543368399143219,0.050000000745058,0.2290784418582916,291.1714172363281,291.1499938964844,272.58599853515625,271.7506103515625,284.4202575683594,293.3778991699219,291.1715393066406,1.0,0.1831224113702774,0.9630708694458008,0.9630708694458008,1.0,1.0,-0.7772520184516907,0.3350925743579864,0.4421594738960266,0.1275625526905059,0.0,0.0,0.2145606130361557,27.3089599609375,25.0,4.920165538787842,-5299.63818359375,62.764278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,305.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.119083471596241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544281989336013,0.1544325053691864,-4.304697540646885e-06,0.0,0.0001208545872941,0.0,0.0,6.160120964050293,0.0,0.0,0.0,0.2785918116569519,4.0,0.0,1.0
306420,293.2020874023437,297.1499938964844,293.1499938964844,0.2167401760816574,-4247.1318359375,304.1575927734375,0.9990000128746032,0.332099586725235,0.2700013220310211,293.1981506347656,297.1499938964844,293.1499938964844,0.0137006556615233,-752.8941040039062,304.0484619140625,0.5447584986686707,0.050000000745058,0.0482814721763134,293.2218322753906,297.1499938964844,293.1499938964844,0.0129971792921423,-543.7777099609375,303.7661437988281,0.5447584986686707,0.050000000745058,0.0356605313718318,293.1925048828125,297.1499938964844,293.1499938964844,0.0222894325852394,-968.3275756835938,304.15545654296875,0.600558876991272,0.063704028725624,0.0615695416927337,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5447584986686707,0.050000000745058,0.229026511311531,291.17120361328125,291.1499938964844,272.5955810546875,271.75640869140625,284.427734375,293.3837585449219,291.17095947265625,1.0,0.1821523904800415,0.9632018208503724,0.9632018208503724,1.0,1.0,-0.7734894156455994,0.3334726095199585,0.4400168359279632,0.1267384141683578,0.0,0.0,0.2117305397987365,26.99547576904297,25.0,0.1563519835472107,-5262.07080078125,61.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,305.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.1183954924345016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526930332183838,0.1526973247528076,-4.301283297536429e-06,0.0,0.0001201563718495,0.0,0.0,6.083296298980713,0.0,0.0,0.0,0.2782902717590332,4.0,0.0,1.0
306480,293.2020874023437,297.1499938964844,293.1499938964844,0.2167401760816574,-4247.1318359375,304.1575927734375,0.9990000128746032,0.332099586725235,0.2700013220310211,293.1981506347656,297.1499938964844,293.1499938964844,0.0137006556615233,-752.8941040039062,304.0484619140625,0.5447584986686707,0.050000000745058,0.0482814721763134,293.2218322753906,297.1499938964844,293.1499938964844,0.0129971792921423,-543.7777099609375,303.7661437988281,0.5447584986686707,0.050000000745058,0.0356605313718318,293.1925048828125,297.1499938964844,293.1499938964844,0.0222894325852394,-968.3275756835938,304.15545654296875,0.600558876991272,0.063704028725624,0.0615695416927337,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5447584986686707,0.050000000745058,0.229026511311531,291.17120361328125,291.1499938964844,272.5955810546875,271.75640869140625,284.427734375,293.3837585449219,291.17095947265625,1.0,0.1821523904800415,0.9632018208503724,0.9632018208503724,1.0,1.0,-0.7734894156455994,0.3334726095199585,0.4400168359279632,0.1267384141683578,0.0,0.0,0.2117305397987365,26.99547576904297,25.0,0.1563519835472107,-5262.07080078125,61.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,305.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.1183954924345016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526930332183838,0.1526973247528076,-4.301283297536429e-06,0.0,0.0001201563718495,0.0,0.0,6.083296298980713,0.0,0.0,0.0,0.2782902717590332,4.0,0.0,1.0
306540,293.2022705078125,297.1499938964844,293.1499938964844,0.2152802944183349,-4224.4736328125,304.1575012207031,0.9990000128746032,0.3307462930679321,0.2685181498527527,293.1990051269531,297.1499938964844,293.1499938964844,0.0136501435190439,-751.7625122070312,304.0291442871094,0.5459614396095276,0.050000000745058,0.048272144049406,293.2256164550781,297.1499938964844,293.1499938964844,0.0129125379025936,-542.245361328125,303.7306823730469,0.5459614396095276,0.050000000745058,0.03565364331007,293.19317626953125,297.1499938964844,293.1499938964844,0.021427584812045,-949.7578125,304.1550598144531,0.597434401512146,0.0624891929328441,0.0603804551064968,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5459614396095276,0.050000000745058,0.2289822697639465,291.16912841796875,291.1499938964844,272.60400390625,271.7614440917969,284.4332275390625,293.3880615234375,291.1686706542969,1.0,0.1813127100467682,0.9633328318595886,0.9633328318595886,1.0,1.0,-0.7702096700668335,0.3320830464363098,0.4381265938282013,0.1259695440530777,0.0,0.0,0.2093048840761184,26.72687721252441,25.0,-2.894340991973877,-5230.26708984375,60.95689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,305.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.1176339983940124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511926501989364,0.1511969566345214,-4.298272870073561e-06,0.0,0.0001193835487356,0.0,0.0,6.016958236694336,0.0,0.0,0.0,0.278029203414917,4.0,0.0,1.0
306600,293.2022705078125,297.1499938964844,293.1499938964844,0.2152802944183349,-4224.4736328125,304.1575012207031,0.9990000128746032,0.3307462930679321,0.2685181498527527,293.1990051269531,297.1499938964844,293.1499938964844,0.0136501435190439,-751.7625122070312,304.0291442871094,0.5459614396095276,0.050000000745058,0.048272144049406,293.2256164550781,297.1499938964844,293.1499938964844,0.0129125379025936,-542.245361328125,303.7306823730469,0.5459614396095276,0.050000000745058,0.03565364331007,293.19317626953125,297.1499938964844,293.1499938964844,0.021427584812045,-949.7578125,304.1550598144531,0.597434401512146,0.0624891929328441,0.0603804551064968,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5459614396095276,0.050000000745058,0.2289822697639465,291.16912841796875,291.1499938964844,272.60400390625,271.7614440917969,284.4332275390625,293.3880615234375,291.1686706542969,1.0,0.1813127100467682,0.9633328318595886,0.9633328318595886,1.0,1.0,-0.7702096700668335,0.3320830464363098,0.4381265938282013,0.1259695440530777,0.0,0.0,0.2093048840761184,26.72687721252441,25.0,-2.894340991973877,-5230.26708984375,60.95689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,305.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.1176339983940124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511926501989364,0.1511969566345214,-4.298272870073561e-06,0.0,0.0001193835487356,0.0,0.0,6.016958236694336,0.0,0.0,0.0,0.278029203414917,4.0,0.0,1.0
306660,293.2020568847656,297.1499938964844,293.1499938964844,0.214046373963356,-4205.40869140625,304.15704345703125,0.9990000128746032,0.3294620811939239,0.2672516107559204,293.1993713378906,297.1499938964844,293.1499938964844,0.0136043829843401,-750.7655029296875,304.0109558105469,0.5469958782196045,0.050000000745058,0.0482642315328121,293.228515625,297.1499938964844,293.1499938964844,0.0128329684957861,-540.8145141601562,303.69635009765625,0.5469958782196045,0.050000000745058,0.0356477983295917,293.1932983398437,297.1499938964844,293.1499938964844,0.0206636935472488,-932.8755493164062,304.1546630859375,0.5944156050682068,0.0613743960857391,0.0592948757112026,293.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5469958782196045,0.050000000745058,0.2289447337388992,291.16607666015625,291.1499938964844,272.611328125,271.7657470703125,284.4369812011719,293.3912658691406,291.16552734375,1.0,0.1805839240550995,0.9634559750556946,0.9634559750556946,1.0,1.0,-0.7673250436782837,0.3308873176574707,0.4364377558231354,0.1252326667308807,0.0,0.0,0.2073636502027511,26.496978759765625,25.0,-4.284075736999512,-5204.31103515625,60.23550415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,305.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1168347224593162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499830186367035,0.1499873101711273,-4.295771304896334e-06,0.0,0.000118572388601,0.0,0.0,5.9634881019592285,0.0,0.0,0.0,0.2778176665306091,4.0,0.0,1.0
306720,293.2020568847656,297.1499938964844,293.1499938964844,0.214046373963356,-4205.40869140625,304.15704345703125,0.9990000128746032,0.3294620811939239,0.2672516107559204,293.1993713378906,297.1499938964844,293.1499938964844,0.0136043829843401,-750.7655029296875,304.0109558105469,0.5469958782196045,0.050000000745058,0.0482642315328121,293.228515625,297.1499938964844,293.1499938964844,0.0128329684957861,-540.8145141601562,303.69635009765625,0.5469958782196045,0.050000000745058,0.0356477983295917,293.1932983398437,297.1499938964844,293.1499938964844,0.0206636935472488,-932.8755493164062,304.1546630859375,0.5944156050682068,0.0613743960857391,0.0592948757112026,293.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5469958782196045,0.050000000745058,0.2289447337388992,291.16607666015625,291.1499938964844,272.611328125,271.7657470703125,284.4369812011719,293.3912658691406,291.16552734375,1.0,0.1805839240550995,0.9634559750556946,0.9634559750556946,1.0,1.0,-0.7673250436782837,0.3308873176574707,0.4364377558231354,0.1252326667308807,0.0,0.0,0.2073636502027511,26.496978759765625,25.0,-4.284075736999512,-5204.31103515625,60.23550415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,305.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1168347224593162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499830186367035,0.1499873101711273,-4.295771304896334e-06,0.0,0.000118572388601,0.0,0.0,5.9634881019592285,0.0,0.0,0.0,0.2778176665306091,4.0,0.0,1.0
306780,293.2016906738281,297.1499938964844,293.1499938964844,0.2130008339881897,-4189.302734375,304.15643310546875,0.9990000128746032,0.3282169103622436,0.2661758959293365,293.1994934082031,297.1499938964844,293.1499938964844,0.0135609162971377,-749.8225708007812,303.9933776855469,0.5478788018226624,0.050000000745058,0.0482575520873069,293.23077392578125,297.1499938964844,293.1499938964844,0.0127564445137977,-539.4314575195312,303.66278076171875,0.5478788018226624,0.050000000745058,0.0356428660452365,293.1929931640625,297.1499938964844,293.1499938964844,0.0199747048318386,-917.2616577148438,304.1542663574219,0.5914562940597534,0.0603384524583816,0.0582900531589984,293.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5478788018226624,0.050000000745058,0.2289130538702011,291.16290283203125,291.1499938964844,272.6175842285156,271.76934814453125,284.439208984375,293.39361572265625,291.16241455078125,1.0,0.1799513697624206,0.9635791182518004,0.9635791182518004,1.0,1.0,-0.7647760510444641,0.3298570811748504,0.4349189698696136,0.1245210021734237,0.0,0.0,0.2058576345443725,26.300790786743164,25.0,-4.433889389038086,-5183.22314453125,59.61079406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,305.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1160374283790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490452736616134,0.1490495651960373,-4.293802248866996e-06,0.0,0.0001177632366307,0.0,0.0,5.922069072723389,0.0,0.0,0.0,0.2776532173156738,4.0,0.0,1.0
306840,293.2016906738281,297.1499938964844,293.1499938964844,0.2130008339881897,-4189.302734375,304.15643310546875,0.9990000128746032,0.3282169103622436,0.2661758959293365,293.1994934082031,297.1499938964844,293.1499938964844,0.0135609162971377,-749.8225708007812,303.9933776855469,0.5478788018226624,0.050000000745058,0.0482575520873069,293.23077392578125,297.1499938964844,293.1499938964844,0.0127564445137977,-539.4314575195312,303.66278076171875,0.5478788018226624,0.050000000745058,0.0356428660452365,293.1929931640625,297.1499938964844,293.1499938964844,0.0199747048318386,-917.2616577148438,304.1542663574219,0.5914562940597534,0.0603384524583816,0.0582900531589984,293.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5478788018226624,0.050000000745058,0.2289130538702011,291.16290283203125,291.1499938964844,272.6175842285156,271.76934814453125,284.439208984375,293.39361572265625,291.16241455078125,1.0,0.1799513697624206,0.9635791182518004,0.9635791182518004,1.0,1.0,-0.7647760510444641,0.3298570811748504,0.4349189698696136,0.1245210021734237,0.0,0.0,0.2058576345443725,26.300790786743164,25.0,-4.433889389038086,-5183.22314453125,59.61079406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,305.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1160374283790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490452736616134,0.1490495651960373,-4.293802248866996e-06,0.0,0.0001177632366307,0.0,0.0,5.922069072723389,0.0,0.0,0.0,0.2776532173156738,4.0,0.0,1.0
306900,293.2015075683594,297.1499938964844,293.1499938964844,0.2125395387411117,-4182.2080078125,304.1560974121094,0.9990000128746032,0.327601820230484,0.2657018899917602,293.19952392578125,297.1499938964844,293.1499938964844,0.0135396141558885,-749.35791015625,303.9847412109375,0.5482689738273621,0.050000000745058,0.0482546240091323,293.231689453125,297.1499938964844,293.1499938964844,0.0127189140766859,-538.7477416992188,303.6462097167969,0.5482689738273621,0.050000000745058,0.0356407016515731,293.1927185058594,297.1499938964844,293.1499938964844,0.0196533296257257,-909.8414306640624,304.154052734375,0.5899901390075684,0.0598451942205429,0.0578127950429916,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5482689738273621,0.050000000745058,0.2288991659879684,291.16143798828125,291.1499938964844,272.62030029296875,271.7709045410156,284.4398498535156,293.39459228515625,291.1609802246094,1.0,0.1796670705080032,0.9636406898498536,0.9636406898498536,1.0,1.0,-0.7636115550994873,0.3293955028057098,0.4342160820960998,0.1241751089692115,0.0,0.0,0.2052469998598098,26.21390151977539,25.0,-4.261870861053467,-5174.12060546875,59.33008575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,305.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1156519502401351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486646682024002,0.148668959736824,-4.292997800803278e-06,0.0,0.0001173720302176,0.0,0.0,5.905268669128418,0.0,0.0,0.0,0.2775864601135254,4.0,0.0,1.0
306960,293.2012939453125,297.1499938964844,293.1499938964844,0.2121137827634811,-4175.6650390625,304.15576171875,0.9990000128746032,0.3269887864589691,0.2652650475502014,293.1994934082031,297.1499938964844,293.1499938964844,0.0135184722021222,-748.89404296875,303.97613525390625,0.548629105091095,0.050000000745058,0.0482519306242466,293.2325439453125,297.1499938964844,293.1499938964844,0.0126817217096686,-538.0660400390625,303.6297302246094,0.548629105091095,0.050000000745058,0.0356387123465538,293.1924133300781,297.1499938964844,293.1499938964844,0.0193449929356575,-902.6353759765624,304.1539001464844,0.588529109954834,0.059365876019001,0.0573496408760547,293.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.548629105091095,0.050000000745058,0.2288863956928253,291.1600646972656,291.1499938964844,272.622802734375,271.7723083496094,284.44024658203125,293.3954162597656,291.1596374511719,1.0,0.1794013381004333,0.9637003540992736,0.9637003540992736,1.0,1.0,-0.7625104188919067,0.3289641141891479,0.4335463345050812,0.1238363608717918,0.0,0.0,0.2047176659107208,26.133529663085938,25.0,-4.01228666305542,-5165.78271484375,59.0676155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343811035156,305.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1152807474136352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483342349529266,0.1483385264873504,-4.292295216146158e-06,0.0,0.0001169953029602,0.0,0.0,5.89068603515625,0.0,0.0,0.0,0.2775284349918365,4.0,0.0,1.0
307020,293.200927734375,297.1499938964844,293.1499938964844,0.2113583832979202,-4164.06494140625,304.1551208496094,0.9990000128746032,0.325762391090393,0.2644920945167541,293.199462890625,297.1499938964844,293.1499938964844,0.013476469554007,-747.9635620117188,303.9590148925781,0.5492675304412842,0.050000000745058,0.0482471883296966,293.2340087890625,297.1499938964844,293.1499938964844,0.0126080913469195,-536.7034301757812,303.596923828125,0.5492675304412842,0.050000000745058,0.0356352068483829,293.191650390625,297.1499938964844,293.1499938964844,0.0187632106244564,-888.7939453125,304.153564453125,0.585618257522583,0.0584447048604488,0.0564610362052917,293.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5492675304412842,0.050000000745058,0.2288638800382614,291.1576232910156,291.1499938964844,272.62701416015625,271.7746276855469,284.4403991699219,293.3968505859375,291.1572570800781,1.0,0.1789202988147735,0.963819682598114,0.963819682598114,1.0,1.0,-0.7604793310165405,0.3281798958778381,0.4322994351387024,0.1231854334473609,0.0,0.0,0.2038744986057281,25.990455627441406,25.0,-3.421032667160034,-5151.01904296875,58.59178924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299560546875,305.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1145949736237526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147805780172348,0.1478100717067718,-4.291161076253047e-06,0.0,0.0001162993285106,0.0,0.0,5.867366313934326,0.0,0.0,0.0,0.2774354815483093,4.0,0.0,1.0
307080,293.200927734375,297.1499938964844,293.1499938964844,0.2113583832979202,-4164.06494140625,304.1551208496094,0.9990000128746032,0.325762391090393,0.2644920945167541,293.199462890625,297.1499938964844,293.1499938964844,0.013476469554007,-747.9635620117188,303.9590148925781,0.5492675304412842,0.050000000745058,0.0482471883296966,293.2340087890625,297.1499938964844,293.1499938964844,0.0126080913469195,-536.7034301757812,303.596923828125,0.5492675304412842,0.050000000745058,0.0356352068483829,293.191650390625,297.1499938964844,293.1499938964844,0.0187632106244564,-888.7939453125,304.153564453125,0.585618257522583,0.0584447048604488,0.0564610362052917,293.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5492675304412842,0.050000000745058,0.2288638800382614,291.1576232910156,291.1499938964844,272.62701416015625,271.7746276855469,284.4403991699219,293.3968505859375,291.1572570800781,1.0,0.1789202988147735,0.963819682598114,0.963819682598114,1.0,1.0,-0.7604793310165405,0.3281798958778381,0.4322994351387024,0.1231854334473609,0.0,0.0,0.2038744986057281,25.990455627441406,25.0,-3.421032667160034,-5151.01904296875,58.59178924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299560546875,305.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1145949736237526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147805780172348,0.1478100717067718,-4.291161076253047e-06,0.0,0.0001162993285106,0.0,0.0,5.867366313934326,0.0,0.0,0.0,0.2774354815483093,4.0,0.0,1.0
307140,293.2006530761719,297.1499938964844,293.1499938964844,0.2107159346342086,-4154.20751953125,304.15447998046875,0.9990000128746032,0.3245279490947723,0.263837456703186,293.19940185546875,297.1499938964844,293.1499938964844,0.0134346559643745,-747.02490234375,303.9419860839844,0.5498092174530029,0.050000000745058,0.0482431910932064,293.2352600097656,297.1499938964844,293.1499938964844,0.0125351594761013,-535.3360595703125,303.5642395019531,0.5498092174530029,0.050000000745058,0.0356322564184665,293.1907653808594,297.1499938964844,293.1499938964844,0.0182225350290536,-875.625732421875,304.1532897949219,0.5827206969261169,0.0575681664049625,0.0556170232594013,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5498092174530029,0.050000000745058,0.2288449257612228,291.15557861328125,291.1499938964844,272.6302490234375,271.7763671875,284.4399719238281,293.3979797363281,291.1552734375,1.0,0.1784988790750503,0.9639390110969543,0.9639390110969543,1.0,1.0,-0.7586495280265808,0.3274824023246765,0.4311671555042267,0.122579425573349,0.0,0.0,0.2032772749662399,25.868240356445312,25.0,-2.8237786293029785,-5138.32763671875,58.17350387573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,304.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.1140025630593299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474278420209884,0.1474321335554123,-4.290334800316487e-06,0.0,0.000115698108857,0.0,0.0,5.850680351257324,0.0,0.0,0.0,0.2773687541484833,4.0,0.0,1.0
307200,293.2006530761719,297.1499938964844,293.1499938964844,0.2107159346342086,-4154.20751953125,304.15447998046875,0.9990000128746032,0.3245279490947723,0.263837456703186,293.19940185546875,297.1499938964844,293.1499938964844,0.0134346559643745,-747.02490234375,303.9419860839844,0.5498092174530029,0.050000000745058,0.0482431910932064,293.2352600097656,297.1499938964844,293.1499938964844,0.0125351594761013,-535.3360595703125,303.5642395019531,0.5498092174530029,0.050000000745058,0.0356322564184665,293.1907653808594,297.1499938964844,293.1499938964844,0.0182225350290536,-875.625732421875,304.1532897949219,0.5827206969261169,0.0575681664049625,0.0556170232594013,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5498092174530029,0.050000000745058,0.2288449257612228,291.15557861328125,291.1499938964844,272.6302490234375,271.7763671875,284.4399719238281,293.3979797363281,291.1552734375,1.0,0.1784988790750503,0.9639390110969543,0.9639390110969543,1.0,1.0,-0.7586495280265808,0.3274824023246765,0.4311671555042267,0.122579425573349,0.0,0.0,0.2032772749662399,25.868240356445312,25.0,-2.8237786293029785,-5138.32763671875,58.17350387573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,304.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.1140025630593299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474278420209884,0.1474321335554123,-4.290334800316487e-06,0.0,0.000115698108857,0.0,0.0,5.850680351257324,0.0,0.0,0.0,0.2773687541484833,4.0,0.0,1.0
307260,293.20050048828125,297.1499938964844,293.1499938964844,0.2101673781871795,-4145.7939453125,304.1539001464844,0.9990000128746032,0.323279321193695,0.2632811367511749,293.1993408203125,297.1499938964844,293.1499938964844,0.0133928880095481,-746.0748901367188,303.9249572753906,0.5502702593803406,0.050000000745058,0.0482398085296154,293.2363586425781,297.1499938964844,293.1499938964844,0.0124626522883772,-533.9590454101562,303.53155517578125,0.5502702593803406,0.050000000745058,0.0356297567486763,293.1898193359375,297.1499938964844,293.1499938964844,0.0177173539996147,-863.038330078125,304.1530456542969,0.5798368453979492,0.0567305609583854,0.0548115447163581,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5502702593803406,0.050000000745058,0.228828877210617,291.1539001464844,291.1499938964844,272.632568359375,271.7774963378906,284.439208984375,293.3989562988281,291.1536560058594,1.0,0.1781276315450668,0.9640560150146484,0.9640560150146484,1.0,1.0,-0.7569888234138489,0.3268510103225708,0.4301378130912781,0.1220268085598945,0.0,0.0,0.2028740346431732,25.763526916503903,25.0,-2.2681527137756348,-5127.2412109375,57.80326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,304.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.1135148033499717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147168830037117,0.1471731215715408,-4.289752723707352e-06,0.0,0.0001152030890807,0.0,0.0,5.839230537414551,0.0,0.0,0.0,0.2773227393627167,4.0,0.0,1.0
307320,293.20050048828125,297.1499938964844,293.1499938964844,0.2101673781871795,-4145.7939453125,304.1539001464844,0.9990000128746032,0.323279321193695,0.2632811367511749,293.1993408203125,297.1499938964844,293.1499938964844,0.0133928880095481,-746.0748901367188,303.9249572753906,0.5502702593803406,0.050000000745058,0.0482398085296154,293.2363586425781,297.1499938964844,293.1499938964844,0.0124626522883772,-533.9590454101562,303.53155517578125,0.5502702593803406,0.050000000745058,0.0356297567486763,293.1898193359375,297.1499938964844,293.1499938964844,0.0177173539996147,-863.038330078125,304.1530456542969,0.5798368453979492,0.0567305609583854,0.0548115447163581,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5502702593803406,0.050000000745058,0.228828877210617,291.1539001464844,291.1499938964844,272.632568359375,271.7774963378906,284.439208984375,293.3989562988281,291.1536560058594,1.0,0.1781276315450668,0.9640560150146484,0.9640560150146484,1.0,1.0,-0.7569888234138489,0.3268510103225708,0.4301378130912781,0.1220268085598945,0.0,0.0,0.2028740346431732,25.763526916503903,25.0,-2.2681527137756348,-5127.2412109375,57.80326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,304.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.1135148033499717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147168830037117,0.1471731215715408,-4.289752723707352e-06,0.0,0.0001152030890807,0.0,0.0,5.839230537414551,0.0,0.0,0.0,0.2773227393627167,4.0,0.0,1.0
307380,293.200439453125,297.1499938964844,293.1499938964844,0.2096989750862121,-4138.609375,304.15338134765625,0.9990000128746032,0.3220123052597046,0.2628088891506195,293.1993103027344,297.1499938964844,293.1499938964844,0.0133510893210768,-745.1119384765625,303.9079284667969,0.550662100315094,0.050000000745058,0.0482369475066661,293.23736572265625,297.1499938964844,293.1499938964844,0.0123903946951031,-532.5691528320312,303.498779296875,0.550662100315094,0.050000000745058,0.035627644509077,293.18878173828125,297.1499938964844,293.1499938964844,0.0172440987080335,-850.9816284179688,304.1528015136719,0.5769725441932678,0.055928748100996,0.0540412850677967,293.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.550662100315094,0.050000000745058,0.2288153022527694,291.152587890625,291.1499938964844,272.6340026855469,271.7781066894531,284.4382629394531,293.3998107910156,291.15240478515625,1.0,0.1777999252080917,0.9641730189323424,0.9641730189323424,1.0,1.0,-0.7554752826690674,0.326272189617157,0.4292031228542328,0.1215326264500618,0.0,0.0,0.2026221752166748,25.67390823364257,25.0,-1.7602657079696655,-5117.47119140625,57.47445297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837219238281,304.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.1131379529833793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470034569501876,0.1470077484846115,-4.2893670979538e-06,0.0,0.0001148206429206,0.0,0.0,5.831902980804443,0.0,0.0,0.0,0.2772930860519409,4.0,0.0,1.0
307440,293.200439453125,297.1499938964844,293.1499938964844,0.2096989750862121,-4138.609375,304.15338134765625,0.9990000128746032,0.3220123052597046,0.2628088891506195,293.1993103027344,297.1499938964844,293.1499938964844,0.0133510893210768,-745.1119384765625,303.9079284667969,0.550662100315094,0.050000000745058,0.0482369475066661,293.23736572265625,297.1499938964844,293.1499938964844,0.0123903946951031,-532.5691528320312,303.498779296875,0.550662100315094,0.050000000745058,0.035627644509077,293.18878173828125,297.1499938964844,293.1499938964844,0.0172440987080335,-850.9816284179688,304.1528015136719,0.5769725441932678,0.055928748100996,0.0540412850677967,293.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.550662100315094,0.050000000745058,0.2288153022527694,291.152587890625,291.1499938964844,272.6340026855469,271.7781066894531,284.4382629394531,293.3998107910156,291.15240478515625,1.0,0.1777999252080917,0.9641730189323424,0.9641730189323424,1.0,1.0,-0.7554752826690674,0.326272189617157,0.4292031228542328,0.1215326264500618,0.0,0.0,0.2026221752166748,25.67390823364257,25.0,-1.7602657079696655,-5117.47119140625,57.47445297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837219238281,304.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.1131379529833793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470034569501876,0.1470077484846115,-4.2893670979538e-06,0.0,0.0001148206429206,0.0,0.0,5.831902980804443,0.0,0.0,0.0,0.2772930860519409,4.0,0.0,1.0
307500,293.200439453125,297.1499938964844,293.1499938964844,0.2094911634922027,-4135.42138671875,304.1531677246094,0.9990000128746032,0.3213709890842438,0.2626005113124847,293.19927978515625,297.1499938964844,293.1499938964844,0.0133301671594381,-744.6254272460938,303.8994140625,0.5508350729942322,0.050000000745058,0.0482356883585453,293.2378234863281,297.1499938964844,293.1499938964844,0.0123543189838528,-531.86865234375,303.4823608398437,0.5508350729942322,0.050000000745058,0.0356267131865024,293.1882629394531,297.1499938964844,293.1499938964844,0.0170185603201389,-845.1409912109375,304.1527099609375,0.5755499601364136,0.055540531873703,0.0536685958504676,293.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5508350729942322,0.050000000745058,0.2288093417882919,291.1520690917969,291.1499938964844,272.6343994140625,271.7781982421875,284.4377746582031,293.40020751953125,291.1518859863281,1.0,0.1776506453752517,0.964231550693512,0.964231550693512,1.0,1.0,-0.7547681331634521,0.3259995579719543,0.4287685751914978,0.1213074028491973,0.0,0.0,0.2025403827428817,25.63410758972168,25.0,-1.524790644645691,-5113.013671875,57.3238410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,304.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.1129912734031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14694844186306,0.1469527184963226,-4.289232947485289e-06,0.0,0.0001146717841038,0.0,0.0,5.829458713531494,0.0,0.0,0.0,0.277283102273941,4.0,0.0,1.0
