time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307560,293.20050048828125,297.1499938964844,293.1499938964844,0.2092989236116409,-4132.4716796875,304.1529235839844,0.9990000128746032,0.3207241892814636,0.2624085545539856,293.19927978515625,297.1499938964844,293.1499938964844,0.0133092300966382,-744.1356201171875,303.890869140625,0.5509944558143616,0.050000000745058,0.0482345297932624,293.23828125,297.1499938964844,293.1499938964844,0.0123182628303766,-531.1641845703125,303.46588134765625,0.5509944558143616,0.050000000745058,0.0356258600950241,293.187744140625,297.1499938964844,293.1499938964844,0.0167998932301998,-839.4177856445312,304.1526184082031,0.5741344094276428,0.0551602728664875,0.0533036887645721,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5509944558143616,0.050000000745058,0.2288038432598114,291.151611328125,291.1499938964844,272.63458251953125,271.7781982421875,284.437255859375,293.40057373046875,291.1514587402344,1.0,0.1775100231170654,0.9642897844314576,0.9642897844314576,1.0,1.0,-0.7540907859802246,0.3257367610931396,0.4283539950847626,0.1210958659648895,0.0,0.0,0.2024810314178466,25.59727096557617,25.0,-1.3022661209106443,-5108.8095703125,57.181434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,304.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.1128711253404617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146907702088356,0.1469119936227798,-4.289130629331339e-06,0.0,0.0001145498463301,0.0,0.0,5.8276448249816895,0.0,0.0,0.0,0.2772756516933441,4.0,0.0,1.0
307620,293.2006530761719,297.1499938964844,293.1499938964844,0.2089578807353973,-4127.23828125,304.15252685546875,0.9990000128746032,0.3194136321544647,0.2620700299739837,293.19927978515625,297.1499938964844,293.1499938964844,0.0132673727348446,-743.148681640625,303.8738098144531,0.5512757301330566,0.050000000745058,0.0482324920594692,293.2391357421875,297.1499938964844,293.1499938964844,0.0122462240979075,-529.744384765625,303.4328308105469,0.5512757301330566,0.050000000745058,0.0356243550777435,293.1866760253906,297.1499938964844,293.1499938964844,0.0163817685097455,-828.3023071289062,304.1524353027344,0.571324348449707,0.0544220805168151,0.0525956712663173,293.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5512757301330566,0.050000000745058,0.2287941724061966,291.15087890625,291.1499938964844,272.63433837890625,271.7778015136719,284.43585205078125,293.4012756347656,291.1507873535156,1.0,0.1772518903017044,0.9644063115119934,0.9644063115119934,1.0,1.0,-0.7528188824653625,0.3252510130405426,0.4275678694248199,0.1206811591982841,0.0,0.0,0.2024135589599609,25.53128433227539,25.0,-0.9545159935951232,-5101.15869140625,56.91866683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.1127035990357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468586176633834,0.1468629091978073,-4.288998297852231e-06,0.0,0.0001143798217526,0.0,0.0,5.825447082519531,0.0,0.0,0.0,0.2772665023803711,4.0,0.0,1.0
307680,293.2006530761719,297.1499938964844,293.1499938964844,0.2089578807353973,-4127.23828125,304.15252685546875,0.9990000128746032,0.3194136321544647,0.2620700299739837,293.19927978515625,297.1499938964844,293.1499938964844,0.0132673727348446,-743.148681640625,303.8738098144531,0.5512757301330566,0.050000000745058,0.0482324920594692,293.2391357421875,297.1499938964844,293.1499938964844,0.0122462240979075,-529.744384765625,303.4328308105469,0.5512757301330566,0.050000000745058,0.0356243550777435,293.1866760253906,297.1499938964844,293.1499938964844,0.0163817685097455,-828.3023071289062,304.1524353027344,0.571324348449707,0.0544220805168151,0.0525956712663173,293.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5512757301330566,0.050000000745058,0.2287941724061966,291.15087890625,291.1499938964844,272.63433837890625,271.7778015136719,284.43585205078125,293.4012756347656,291.1507873535156,1.0,0.1772518903017044,0.9644063115119934,0.9644063115119934,1.0,1.0,-0.7528188824653625,0.3252510130405426,0.4275678694248199,0.1206811591982841,0.0,0.0,0.2024135589599609,25.53128433227539,25.0,-0.9545159935951232,-5101.15869140625,56.91866683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.1127035990357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468586176633834,0.1468629091978073,-4.288998297852231e-06,0.0,0.0001143798217526,0.0,0.0,5.825447082519531,0.0,0.0,0.0,0.2772665023803711,4.0,0.0,1.0
307740,293.2008972167969,297.1499938964844,293.1499938964844,0.2086569815874099,-4122.6103515625,304.1521911621094,0.9990000128746032,0.3180805742740631,0.2617734968662262,293.19927978515625,297.1499938964844,293.1499938964844,0.0132254669442772,-742.1502685546875,303.8567199707031,0.5515221953392029,0.050000000745058,0.0482307113707065,293.239990234375,297.1499938964844,293.1499938964844,0.0121742039918899,-528.3084716796875,303.3995666503906,0.5515221953392029,0.050000000745058,0.0356230400502681,293.1855773925781,297.1499938964844,293.1499938964844,0.0159871336072683,-817.5953979492188,304.1522827148437,0.5685538053512573,0.0537112839519977,0.0519145429134368,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5515221953392029,0.050000000745058,0.2287857383489608,291.1504211425781,291.1499938964844,272.6333312988281,271.77691650390625,284.4354553222656,293.4019775390625,291.150390625,1.0,0.1770206987857818,0.9645228385925292,0.9645228385925292,1.0,1.0,-0.7516316771507263,0.3247447311878204,0.4268869459629059,0.1204206645488739,0.0,0.0,0.2023956626653671,25.47492218017578,25.0,-0.4440084099769592,-5094.1650390625,56.68069076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,304.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.1126218363642692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468431055545807,0.1468473970890045,-4.288940090191318e-06,0.0,0.000114296846732,0.0,0.0,5.82473087310791,0.0,0.0,0.0,0.2772632539272308,4.0,0.0,1.0
307800,293.2008972167969,297.1499938964844,293.1499938964844,0.2086569815874099,-4122.6103515625,304.1521911621094,0.9990000128746032,0.3180805742740631,0.2617734968662262,293.19927978515625,297.1499938964844,293.1499938964844,0.0132254669442772,-742.1502685546875,303.8567199707031,0.5515221953392029,0.050000000745058,0.0482307113707065,293.239990234375,297.1499938964844,293.1499938964844,0.0121742039918899,-528.3084716796875,303.3995666503906,0.5515221953392029,0.050000000745058,0.0356230400502681,293.1855773925781,297.1499938964844,293.1499938964844,0.0159871336072683,-817.5953979492188,304.1522827148437,0.5685538053512573,0.0537112839519977,0.0519145429134368,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5515221953392029,0.050000000745058,0.2287857383489608,291.1504211425781,291.1499938964844,272.6333312988281,271.77691650390625,284.4354553222656,293.4019775390625,291.150390625,1.0,0.1770206987857818,0.9645228385925292,0.9645228385925292,1.0,1.0,-0.7516316771507263,0.3247447311878204,0.4268869459629059,0.1204206645488739,0.0,0.0,0.2023956626653671,25.47492218017578,25.0,-0.4440084099769592,-5094.1650390625,56.68069076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,304.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.1126218363642692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468431055545807,0.1468473970890045,-4.288940090191318e-06,0.0,0.000114296846732,0.0,0.0,5.82473087310791,0.0,0.0,0.0,0.2772632539272308,4.0,0.0,1.0
307860,293.2012023925781,297.1499938964844,293.1499938964844,0.2083810865879058,-4118.34375,304.15191650390625,0.9990000128746032,0.316727876663208,0.2615129351615906,293.19927978515625,297.1499938964844,293.1499938964844,0.013182763941586,-741.1089477539062,303.8395690917969,0.5517389178276062,0.050000000745058,0.0482291504740715,293.2408142089844,297.1499938964844,293.1499938964844,0.0121015151962637,-526.8328857421875,303.3660583496094,0.5517389178276062,0.050000000745058,0.0356218852102756,293.1845092773437,297.1499938964844,293.1499938964844,0.0156132271513342,-807.2393188476562,304.15216064453125,0.5658252239227295,0.0530263669788837,0.0512584745883941,293.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5517389178276062,0.050000000745058,0.2287783175706863,291.150634765625,291.1499938964844,272.631591796875,271.775634765625,284.436279296875,293.4026184082031,291.15069580078125,1.0,0.1768128722906112,0.9646402597427368,0.9646402597427368,1.0,1.0,-0.7505193948745728,0.3242221772670746,0.4262972176074981,0.1202920079231262,0.0,0.0,0.2023046314716339,25.42679214477539,25.0,0.379806250333786,-5087.1708984375,56.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,304.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1126100048422813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468080729246139,0.1468123644590377,-4.288901436666492e-06,0.0,0.0001142848414019,0.0,0.0,5.823236465454102,0.0,0.0,0.0,0.2772575616836548,4.0,0.0,1.0
307920,293.2012023925781,297.1499938964844,293.1499938964844,0.2083810865879058,-4118.34375,304.15191650390625,0.9990000128746032,0.316727876663208,0.2615129351615906,293.19927978515625,297.1499938964844,293.1499938964844,0.013182763941586,-741.1089477539062,303.8395690917969,0.5517389178276062,0.050000000745058,0.0482291504740715,293.2408142089844,297.1499938964844,293.1499938964844,0.0121015151962637,-526.8328857421875,303.3660583496094,0.5517389178276062,0.050000000745058,0.0356218852102756,293.1845092773437,297.1499938964844,293.1499938964844,0.0156132271513342,-807.2393188476562,304.15216064453125,0.5658252239227295,0.0530263669788837,0.0512584745883941,293.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5517389178276062,0.050000000745058,0.2287783175706863,291.150634765625,291.1499938964844,272.631591796875,271.775634765625,284.436279296875,293.4026184082031,291.15069580078125,1.0,0.1768128722906112,0.9646402597427368,0.9646402597427368,1.0,1.0,-0.7505193948745728,0.3242221772670746,0.4262972176074981,0.1202920079231262,0.0,0.0,0.2023046314716339,25.42679214477539,25.0,0.379806250333786,-5087.1708984375,56.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,304.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1126100048422813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468080729246139,0.1468123644590377,-4.288901436666492e-06,0.0,0.0001142848414019,0.0,0.0,5.823236465454102,0.0,0.0,0.0,0.2772575616836548,4.0,0.0,1.0
307980,293.2015991210937,297.1499938964844,293.1499938964844,0.2081428617238998,-4114.658203125,304.15167236328125,0.9990000128746032,0.3153526782989502,0.2612913846969604,293.1993408203125,297.1499938964844,293.1499938964844,0.013140202499926,-740.0633544921875,303.8224182128906,0.5519232153892517,0.050000000745058,0.0482278242707252,293.2416381835937,297.1499938964844,293.1499938964844,0.0120289782062172,-525.345458984375,303.33233642578125,0.5519232153892517,0.050000000745058,0.0356209054589271,293.1834716796875,297.1499938964844,293.1499938964844,0.0152595415711402,-797.2533569335938,304.1520080566406,0.5631361603736877,0.0523659959435462,0.0506263487040996,293.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5519232153892517,0.050000000745058,0.2287720292806625,291.1510314941406,291.1499938964844,272.6291198730469,271.7739562988281,284.4366760253906,293.4032897949219,291.1510925292969,1.0,0.176625594496727,0.9647577404975892,0.9647577404975892,1.0,1.0,-0.7494845986366272,0.3237367570400238,0.425747811794281,0.1201711520552635,0.0,0.0,0.2021359503269195,25.385236740112305,25.0,0.4989770650863647,-5080.080078125,56.26739883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,304.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1126471757888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467200219631195,0.1467243134975433,-4.288781838113209e-06,0.0,0.0001143225672421,0.0,0.0,5.819451332092285,0.0,0.0,0.0,0.2772434949874878,4.0,0.0,1.0
308040,293.2015991210937,297.1499938964844,293.1499938964844,0.2081428617238998,-4114.658203125,304.15167236328125,0.9990000128746032,0.3153526782989502,0.2612913846969604,293.1993408203125,297.1499938964844,293.1499938964844,0.013140202499926,-740.0633544921875,303.8224182128906,0.5519232153892517,0.050000000745058,0.0482278242707252,293.2416381835937,297.1499938964844,293.1499938964844,0.0120289782062172,-525.345458984375,303.33233642578125,0.5519232153892517,0.050000000745058,0.0356209054589271,293.1834716796875,297.1499938964844,293.1499938964844,0.0152595415711402,-797.2533569335938,304.1520080566406,0.5631361603736877,0.0523659959435462,0.0506263487040996,293.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5519232153892517,0.050000000745058,0.2287720292806625,291.1510314941406,291.1499938964844,272.6291198730469,271.7739562988281,284.4366760253906,293.4032897949219,291.1510925292969,1.0,0.176625594496727,0.9647577404975892,0.9647577404975892,1.0,1.0,-0.7494845986366272,0.3237367570400238,0.425747811794281,0.1201711520552635,0.0,0.0,0.2021359503269195,25.385236740112305,25.0,0.4989770650863647,-5080.080078125,56.26739883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,304.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1126471757888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467200219631195,0.1467243134975433,-4.288781838113209e-06,0.0,0.0001143225672421,0.0,0.0,5.819451332092285,0.0,0.0,0.0,0.2772434949874878,4.0,0.0,1.0
308100,293.2018127441406,297.1499938964844,293.1499938964844,0.208037182688713,-4113.0244140625,304.1515808105469,0.9990000128746032,0.3146564364433288,0.2611926794052124,293.1993408203125,297.1499938964844,293.1499938964844,0.0131190801039338,-739.544189453125,303.8138122558594,0.5520052909851074,0.050000000745058,0.048227235674858,293.2420349121094,297.1499938964844,293.1499938964844,0.0119928075000643,-524.6000366210938,303.3153686523437,0.5520052909851074,0.050000000745058,0.0356204695999622,293.1829528808594,297.1499938964844,293.1499938964844,0.0150898788124322,-792.3965454101562,304.1519775390625,0.5618075728416443,0.0520444698631763,0.0503186993300914,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5520052909851074,0.050000000745058,0.2287692427635193,291.15118408203125,291.1499938964844,272.6276550292969,271.77294921875,284.43682861328125,293.40362548828125,291.1512451171875,1.0,0.1765387505292892,0.9648164510726928,0.9648164510726928,1.0,1.0,-0.7489923238754272,0.3235019743442535,0.4254903197288513,0.1201230809092521,0.0,0.0,0.2020410001277923,25.366662979125977,25.0,0.4835868775844574,-5076.7177734375,56.17543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,304.8961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.1126772612333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466682702302932,0.1466725468635559,-4.288698164600646e-06,0.0,0.0001143530971603,0.0,0.0,5.817209243774414,0.0,0.0,0.0,0.2772349417209625,4.0,0.0,1.0
308160,293.2020263671875,297.1499938964844,293.1499938964844,0.2079387605190277,-4111.5029296875,304.1514587402344,0.9990000128746032,0.3139547407627105,0.2611009478569031,293.1993713378906,297.1499938964844,293.1499938964844,0.0130980350077152,-739.02587890625,303.80523681640625,0.5520816445350647,0.050000000745058,0.0482266880571842,293.242431640625,297.1499938964844,293.1499938964844,0.0119566870853304,-523.8524780273438,303.29833984375,0.5520816445350647,0.050000000745058,0.03562006726861,293.18243408203125,297.1499938964844,293.1499938964844,0.0149245914071798,-787.6218872070312,304.15191650390625,0.5604894161224365,0.051728319376707,0.0500162467360496,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5520816445350647,0.050000000745058,0.2287666350603103,291.1513366699219,291.1499938964844,272.6260070800781,271.7718811035156,284.4369812011719,293.4039306640625,291.1513671875,1.0,0.1764559000730514,0.9648770689964294,0.9648770689964294,1.0,1.0,-0.7485149502754211,0.3232719898223877,0.4252429902553558,0.1200822591781616,0.0,0.0,0.201936587691307,25.349365234375,25.0,0.474606305360794,-5073.48583984375,56.087249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.1127117276191711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466119140386581,0.1466162055730819,-4.288604941393714e-06,0.0,0.0001143880726885,0.0,0.0,5.814765930175781,0.0,0.0,0.0,0.2772255837917328,4.0,0.0,1.0
308220,293.2025451660156,297.1499938964844,293.1499938964844,0.2077618986368179,-4108.76708984375,304.1512756347656,0.9990000128746032,0.3125348687171936,0.2609367966651916,293.1993713378906,297.1499938964844,293.1499938964844,0.013056181371212,-737.9915771484375,303.7880554199219,0.5522182583808899,0.050000000745058,0.0482257083058357,293.2432556152344,297.1499938964844,293.1499938964844,0.0118845785036683,-522.350341796875,303.2640991210937,0.5522182583808899,0.050000000745058,0.0356193445622921,293.1814270019531,297.1499938964844,293.1499938964844,0.0146066872403025,-778.3153686523438,304.1517944335937,0.557887077331543,0.0511119700968265,0.0494267418980598,293.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5522182583808899,0.050000000745058,0.228762000799179,291.1516418457031,291.1499938964844,272.62225341796875,271.7694702148437,284.43719482421875,293.4045715332031,291.1517028808594,1.0,0.1763012558221817,0.9649983048439026,0.9649983048439026,1.0,1.0,-0.7476028800010681,0.3228266835212707,0.424776166677475,0.1200184896588325,0.0,0.0,0.2016960233449936,25.318262100219727,25.0,0.455116868019104,-5067.36474609375,55.92146682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,304.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.1127857416868209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464817523956298,0.1464860439300537,-4.288389391149394e-06,0.0,0.000114463189675,0.0,0.0,5.809120178222656,0.0,0.0,0.0,0.2772039473056793,4.0,0.0,1.0
308280,293.2025451660156,297.1499938964844,293.1499938964844,0.2077618986368179,-4108.76708984375,304.1512756347656,0.9990000128746032,0.3125348687171936,0.2609367966651916,293.1993713378906,297.1499938964844,293.1499938964844,0.013056181371212,-737.9915771484375,303.7880554199219,0.5522182583808899,0.050000000745058,0.0482257083058357,293.2432556152344,297.1499938964844,293.1499938964844,0.0118845785036683,-522.350341796875,303.2640991210937,0.5522182583808899,0.050000000745058,0.0356193445622921,293.1814270019531,297.1499938964844,293.1499938964844,0.0146066872403025,-778.3153686523438,304.1517944335937,0.557887077331543,0.0511119700968265,0.0494267418980598,293.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5522182583808899,0.050000000745058,0.228762000799179,291.1516418457031,291.1499938964844,272.62225341796875,271.7694702148437,284.43719482421875,293.4045715332031,291.1517028808594,1.0,0.1763012558221817,0.9649983048439026,0.9649983048439026,1.0,1.0,-0.7476028800010681,0.3228266835212707,0.424776166677475,0.1200184896588325,0.0,0.0,0.2016960233449936,25.318262100219727,25.0,0.455116868019104,-5067.36474609375,55.92146682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,304.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.1127857416868209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464817523956298,0.1464860439300537,-4.288389391149394e-06,0.0,0.000114463189675,0.0,0.0,5.809120178222656,0.0,0.0,0.0,0.2772039473056793,4.0,0.0,1.0
308340,293.2030944824219,297.1499938964844,293.1499938964844,0.207609161734581,-4106.404296875,304.1510925292969,0.9990000128746032,0.3110935389995575,0.2607954740524292,293.19940185546875,297.1499938964844,293.1499938964844,0.0130146965384483,-736.9624633789062,303.7709350585937,0.5523358583450317,0.050000000745058,0.0482248663902282,293.2440185546875,297.1499938964844,293.1499938964844,0.0118126831948757,-520.840087890625,303.2296142578125,0.5523358583450317,0.050000000745058,0.0356187224388122,293.1804504394531,297.1499938964844,293.1499938964844,0.0143047366291284,-769.3212280273438,304.1517028808594,0.5553319454193115,0.0505160875618457,0.0488569438457489,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5523358583450317,0.050000000745058,0.2287580072879791,291.1519470214844,291.1499938964844,272.6178894042969,271.7667541503906,284.43719482421875,293.4052124023437,291.1519775390625,1.0,0.1761597543954849,0.9651196002960204,0.9651196002960204,1.0,1.0,-0.746742844581604,0.3224021196365356,0.4243407547473907,0.1199700459837913,0.0,0.0,0.2014173716306686,25.29119873046875,25.0,0.4115273058414459,-5061.69140625,55.768314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,304.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.1128549948334693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463292688131332,0.146333560347557,-4.288132913643494e-06,0.0,0.0001145334754255,0.0,0.0,5.80250358581543,0.0,0.0,0.0,0.277178555727005,4.0,0.0,1.0
308400,293.2030944824219,297.1499938964844,293.1499938964844,0.207609161734581,-4106.404296875,304.1510925292969,0.9990000128746032,0.3110935389995575,0.2607954740524292,293.19940185546875,297.1499938964844,293.1499938964844,0.0130146965384483,-736.9624633789062,303.7709350585937,0.5523358583450317,0.050000000745058,0.0482248663902282,293.2440185546875,297.1499938964844,293.1499938964844,0.0118126831948757,-520.840087890625,303.2296142578125,0.5523358583450317,0.050000000745058,0.0356187224388122,293.1804504394531,297.1499938964844,293.1499938964844,0.0143047366291284,-769.3212280273438,304.1517028808594,0.5553319454193115,0.0505160875618457,0.0488569438457489,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5523358583450317,0.050000000745058,0.2287580072879791,291.1519470214844,291.1499938964844,272.6178894042969,271.7667541503906,284.43719482421875,293.4052124023437,291.1519775390625,1.0,0.1761597543954849,0.9651196002960204,0.9651196002960204,1.0,1.0,-0.746742844581604,0.3224021196365356,0.4243407547473907,0.1199700459837913,0.0,0.0,0.2014173716306686,25.29119873046875,25.0,0.4115273058414459,-5061.69140625,55.768314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,304.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.1128549948334693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463292688131332,0.146333560347557,-4.288132913643494e-06,0.0,0.0001145334754255,0.0,0.0,5.80250358581543,0.0,0.0,0.0,0.277178555727005,4.0,0.0,1.0
308460,293.2036437988281,297.1499938964844,293.1499938964844,0.2074716389179229,-4104.27197265625,304.1509704589844,0.9990000128746032,0.3096320331096649,0.260667085647583,293.1993713378906,297.1499938964844,293.1499938964844,0.0129736131057143,-735.9401245117188,303.7538452148437,0.552442729473114,0.050000000745058,0.048224102705717,293.24481201171875,297.1499938964844,293.1499938964844,0.0117410290986299,-519.3228149414062,303.1949157714844,0.552442729473114,0.050000000745058,0.0356181599199771,293.17950439453125,297.1499938964844,293.1499938964844,0.0140716265887022,-761.91357421875,304.1506652832031,0.552944004535675,0.050000000745058,0.0483294576406478,293.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.552442729473114,0.050000000745058,0.228754386305809,291.15216064453125,291.1499938964844,272.6130065917969,271.7637634277344,284.4368896484375,293.4058532714844,291.1521911621094,1.0,0.1760300397872924,0.9652421474456788,0.9652421474456788,1.0,1.0,-0.7459497451782227,0.3220090866088867,0.4239406585693359,0.1199295744299888,0.0,0.0,0.2011095285415649,25.26662826538086,25.0,0.3166281580924988,-5056.52734375,55.62779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,304.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.1129083931446075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461587995290756,0.1461630910634994,-4.2878396016021725e-06,0.0,0.0001145876667578,0.0,0.0,5.795099258422852,0.0,0.0,0.0,0.2771500647068023,4.0,0.0,1.0
308520,293.2036437988281,297.1499938964844,293.1499938964844,0.2074716389179229,-4104.27197265625,304.1509704589844,0.9990000128746032,0.3096320331096649,0.260667085647583,293.1993713378906,297.1499938964844,293.1499938964844,0.0129736131057143,-735.9401245117188,303.7538452148437,0.552442729473114,0.050000000745058,0.048224102705717,293.24481201171875,297.1499938964844,293.1499938964844,0.0117410290986299,-519.3228149414062,303.1949157714844,0.552442729473114,0.050000000745058,0.0356181599199771,293.17950439453125,297.1499938964844,293.1499938964844,0.0140716265887022,-761.91357421875,304.1506652832031,0.552944004535675,0.050000000745058,0.0483294576406478,293.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.552442729473114,0.050000000745058,0.228754386305809,291.15216064453125,291.1499938964844,272.6130065917969,271.7637634277344,284.4368896484375,293.4058532714844,291.1521911621094,1.0,0.1760300397872924,0.9652421474456788,0.9652421474456788,1.0,1.0,-0.7459497451782227,0.3220090866088867,0.4239406585693359,0.1199295744299888,0.0,0.0,0.2011095285415649,25.26662826538086,25.0,0.3166281580924988,-5056.52734375,55.62779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,304.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.1129083931446075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461587995290756,0.1461630910634994,-4.2878396016021725e-06,0.0,0.0001145876667578,0.0,0.0,5.795099258422852,0.0,0.0,0.0,0.2771500647068023,4.0,0.0,1.0
308580,293.2041320800781,297.1499938964844,293.1499938964844,0.2072466313838958,-4100.7197265625,304.1510314941406,0.9990000128746032,0.3081755638122558,0.2604380548000335,293.1993713378906,297.1499938964844,293.1499938964844,0.0129327345639467,-734.9246215820312,303.7367248535156,0.5526334643363953,0.050000000745058,0.0482227392494678,293.2455444335937,297.1499938964844,293.1499938964844,0.0116696562618017,-517.8027954101562,303.1599426269531,0.5526334643363953,0.050000000745058,0.0356171503663063,293.1788330078125,297.1499938964844,293.1499938964844,0.0139450235292315,-758.6567993164062,304.1419677734375,0.5526296496391296,0.050000000745058,0.0482219420373439,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5526334643363953,0.050000000745058,0.2287479192018509,291.1521301269531,291.1499938964844,272.6075744628906,271.760498046875,284.4362487792969,293.406494140625,291.15203857421875,1.0,0.1759174168109893,0.965364634990692,0.965364634990692,1.0,1.0,-0.7455351948738098,0.3217836320400238,0.4237515330314636,0.1199597120285034,0.0,0.0,0.2008214741945266,25.23021697998047,25.0,-0.316203236579895,-5052.76708984375,55.52455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,304.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.1129404008388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459873765707016,0.1459916532039642,-4.287524461688008e-06,0.0,0.0001146201539086,0.0,0.0,5.787628650665283,0.0,0.0,0.0,0.2771211564540863,4.0,0.0,1.0
308640,293.2041320800781,297.1499938964844,293.1499938964844,0.2072466313838958,-4100.7197265625,304.1510314941406,0.9990000128746032,0.3081755638122558,0.2604380548000335,293.1993713378906,297.1499938964844,293.1499938964844,0.0129327345639467,-734.9246215820312,303.7367248535156,0.5526334643363953,0.050000000745058,0.0482227392494678,293.2455444335937,297.1499938964844,293.1499938964844,0.0116696562618017,-517.8027954101562,303.1599426269531,0.5526334643363953,0.050000000745058,0.0356171503663063,293.1788330078125,297.1499938964844,293.1499938964844,0.0139450235292315,-758.6567993164062,304.1419677734375,0.5526296496391296,0.050000000745058,0.0482219420373439,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5526334643363953,0.050000000745058,0.2287479192018509,291.1521301269531,291.1499938964844,272.6075744628906,271.760498046875,284.4362487792969,293.406494140625,291.15203857421875,1.0,0.1759174168109893,0.965364634990692,0.965364634990692,1.0,1.0,-0.7455351948738098,0.3217836320400238,0.4237515330314636,0.1199597120285034,0.0,0.0,0.2008214741945266,25.23021697998047,25.0,-0.316203236579895,-5052.76708984375,55.52455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,304.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.1129404008388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459873765707016,0.1459916532039642,-4.287524461688008e-06,0.0,0.0001146201539086,0.0,0.0,5.787628650665283,0.0,0.0,0.0,0.2771211564540863,4.0,0.0,1.0
308700,293.2043151855469,297.1499938964844,293.1499938964844,0.2071378976106643,-4099.01220703125,304.1510314941406,0.9990000128746032,0.3074547052383423,0.2603225708007812,293.19940185546875,297.1499938964844,293.1499938964844,0.0129125528037548,-734.4292602539062,303.72808837890625,0.552729606628418,0.050000000745058,0.0482220537960529,293.24591064453125,297.1499938964844,293.1499938964844,0.011634336784482,-517.0510864257812,303.1423645019531,0.552729606628418,0.050000000745058,0.0356166437268257,293.1787414550781,297.1499938964844,293.1499938964844,0.0139324534684419,-758.38818359375,304.1370544433594,0.5527295470237732,0.050000000745058,0.0482220351696014,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.552729606628418,0.050000000745058,0.2287446558475494,291.1518249511719,291.1499938964844,272.60467529296875,271.7587585449219,284.4357604980469,293.40679931640625,291.1517028808594,1.0,0.1758682131767273,0.9654259085655212,0.9654259085655212,1.0,1.0,-0.7453913688659668,0.3217015266418457,0.4236898124217987,0.1199805811047554,0.0,0.0,0.2007326185703277,25.212343215942383,25.0,-0.6778088808059692,-5051.5869140625,55.48210525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,304.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.1129478514194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145924910902977,0.1459291875362396,-4.287384399503935e-06,0.0,0.0001146277063526,0.0,0.0,5.784873008728027,0.0,0.0,0.0,0.27711021900177,4.0,0.0,1.0
308760,293.2044677734375,297.1499938964844,293.1499938964844,0.2070386707782745,-4097.45947265625,304.1510314941406,0.9990000128746032,0.3067328333854675,0.2602165043354034,293.1994323730469,297.1499938964844,293.1499938964844,0.0128923896700143,-733.9344482421875,303.71942138671875,0.5528179407119751,0.050000000745058,0.0482214242219924,293.24627685546875,297.1499938964844,293.1499938964844,0.0115991309285163,-516.29931640625,303.1247253417969,0.5528179407119751,0.050000000745058,0.0356161780655384,293.1787109375,297.1499938964844,293.1499938964844,0.0139192352071404,-758.102783203125,304.13201904296875,0.5528179407119751,0.050000000745058,0.0482214242219924,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5528179407119751,0.050000000745058,0.2287416756153106,291.1514587402344,291.1499938964844,272.6016845703125,271.7569885253906,284.4351501464844,293.4071350097656,291.1513366699219,1.0,0.1758228540420532,0.9654865860939026,0.9654865860939026,1.0,1.0,-0.7452583909034729,0.3216271698474884,0.4236312210559845,0.1199965104460716,0.0,0.0,0.2006752341985702,25.19588279724121,25.0,-0.8510870933532715,-5050.84765625,55.442962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14434814453125,304.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.1129507198929786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458828896284103,0.1458871811628341,-4.287275260139722e-06,0.0,0.0001146306167356,0.0,0.0,5.783000469207764,0.0,0.0,0.0,0.277102530002594,4.0,0.0,1.0
308820,293.204833984375,297.1499938964844,293.1499938964844,0.2068618685007095,-4094.7001953125,304.1509704589844,0.9990000128746032,0.3052783012390136,0.2600291967391968,293.1995544433594,297.1499938964844,293.1499938964844,0.0128518845885992,-732.9343872070312,303.70196533203125,0.5529739260673523,0.050000000745058,0.0482203103601932,293.2469787597656,297.1499938964844,293.1499938964844,0.0115288319066166,-514.7864990234375,303.0893249511719,0.5529739260673523,0.050000000745058,0.0356153585016727,293.17877197265625,297.1499938964844,293.1499938964844,0.0138921309262514,-757.5133056640625,304.1216125488281,0.5529739260673523,0.050000000745058,0.0482203103601932,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5529739260673523,0.050000000745058,0.228736400604248,291.1508178710937,291.1499938964844,272.5953369140625,271.7532958984375,284.4335021972656,293.40777587890625,291.1507263183594,1.0,0.1757423430681228,0.9656079411506652,0.9656079411506652,1.0,1.0,-0.7450236082077026,0.3215018808841705,0.4235217273235321,0.1200113072991371,0.0,0.0,0.2006160169839859,25.166616439819336,25.0,-0.8512306809425354,-5050.23486328125,55.37361526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,304.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.1129460856318473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458380222320556,0.1458423137664795,-4.287143838155316e-06,0.0,0.000114625923743,0.0,0.0,5.780981540679932,0.0,0.0,0.0,0.2770939171314239,4.0,0.0,1.0
308880,293.204833984375,297.1499938964844,293.1499938964844,0.2068618685007095,-4094.7001953125,304.1509704589844,0.9990000128746032,0.3052783012390136,0.2600291967391968,293.1995544433594,297.1499938964844,293.1499938964844,0.0128518845885992,-732.9343872070312,303.70196533203125,0.5529739260673523,0.050000000745058,0.0482203103601932,293.2469787597656,297.1499938964844,293.1499938964844,0.0115288319066166,-514.7864990234375,303.0893249511719,0.5529739260673523,0.050000000745058,0.0356153585016727,293.17877197265625,297.1499938964844,293.1499938964844,0.0138921309262514,-757.5133056640625,304.1216125488281,0.5529739260673523,0.050000000745058,0.0482203103601932,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5529739260673523,0.050000000745058,0.228736400604248,291.1508178710937,291.1499938964844,272.5953369140625,271.7532958984375,284.4335021972656,293.40777587890625,291.1507263183594,1.0,0.1757423430681228,0.9656079411506652,0.9656079411506652,1.0,1.0,-0.7450236082077026,0.3215018808841705,0.4235217273235321,0.1200113072991371,0.0,0.0,0.2006160169839859,25.166616439819336,25.0,-0.8512306809425354,-5050.23486328125,55.37361526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,304.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.1129460856318473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458380222320556,0.1458423137664795,-4.287143838155316e-06,0.0,0.000114625923743,0.0,0.0,5.780981540679932,0.0,0.0,0.0,0.2770939171314239,4.0,0.0,1.0
308940,293.20526123046875,297.1499938964844,293.1499938964844,0.2067107856273651,-4092.35009765625,304.1509094238281,0.9990000128746032,0.303804874420166,0.2598709762096405,293.1996765136719,297.1499938964844,293.1499938964844,0.0128112183883786,-731.922607421875,303.6843566894531,0.5531057119369507,0.050000000745058,0.0482193753123283,293.2476806640625,297.1499938964844,293.1499938964844,0.0114586539566516,-513.2607421875,303.0537109375,0.5531057119369507,0.050000000745058,0.0356146655976772,293.178955078125,297.1499938964844,293.1499938964844,0.0138645404949784,-756.9082641601562,304.11102294921875,0.5531057119369507,0.050000000745058,0.0482193753123283,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5531057119369507,0.050000000745058,0.2287319451570511,291.1502990722656,291.1499938964844,272.5885925292969,271.7494201660156,284.43133544921875,293.408447265625,291.15020751953125,1.0,0.1756736636161804,0.965729296207428,0.965729296207428,1.0,1.0,-0.7448253035545349,0.3214060664176941,0.4234192669391632,0.1200013011693954,0.0,0.0,0.2006129771471023,25.14154815673828,25.0,-0.7303323745727539,-5050.3818359375,55.31462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488647460937,304.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.1129322275519371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458276659250259,0.1458319574594497,-4.287091542209964e-06,0.0,0.0001146118520409,0.0,0.0,5.780486583709717,0.0,0.0,0.0,0.2770915329456329,4.0,0.0,1.0
309000,293.20526123046875,297.1499938964844,293.1499938964844,0.2067107856273651,-4092.35009765625,304.1509094238281,0.9990000128746032,0.303804874420166,0.2598709762096405,293.1996765136719,297.1499938964844,293.1499938964844,0.0128112183883786,-731.922607421875,303.6843566894531,0.5531057119369507,0.050000000745058,0.0482193753123283,293.2476806640625,297.1499938964844,293.1499938964844,0.0114586539566516,-513.2607421875,303.0537109375,0.5531057119369507,0.050000000745058,0.0356146655976772,293.178955078125,297.1499938964844,293.1499938964844,0.0138645404949784,-756.9082641601562,304.11102294921875,0.5531057119369507,0.050000000745058,0.0482193753123283,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5531057119369507,0.050000000745058,0.2287319451570511,291.1502990722656,291.1499938964844,272.5885925292969,271.7494201660156,284.43133544921875,293.408447265625,291.15020751953125,1.0,0.1756736636161804,0.965729296207428,0.965729296207428,1.0,1.0,-0.7448253035545349,0.3214060664176941,0.4234192669391632,0.1200013011693954,0.0,0.0,0.2006129771471023,25.14154815673828,25.0,-0.7303323745727539,-5050.3818359375,55.31462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488647460937,304.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.1129322275519371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458276659250259,0.1458319574594497,-4.287091542209964e-06,0.0,0.0001146118520409,0.0,0.0,5.780486583709717,0.0,0.0,0.0,0.2770915329456329,4.0,0.0,1.0
309060,293.2057189941406,297.1499938964844,293.1499938964844,0.2065846472978592,-4090.39404296875,304.1508178710937,0.9990000128746032,0.302308976650238,0.2597395777702331,293.1998596191406,297.1499938964844,293.1499938964844,0.0127705205231904,-730.9037475585938,303.66668701171875,0.5532152056694031,0.050000000745058,0.0482185967266559,293.2483825683594,297.1499938964844,293.1499938964844,0.0113886222243309,-511.72357177734375,303.0178527832031,0.5532152056694031,0.050000000745058,0.0356140919029712,293.1791687011719,297.1499938964844,293.1499938964844,0.0138367442414164,-756.2953491210938,304.10028076171875,0.5532152056694031,0.050000000745058,0.0482185967266559,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5532152056694031,0.050000000745058,0.2287282645702362,291.1498718261719,291.1499938964844,272.5814514160156,271.74542236328125,284.4286193847656,293.4091491699219,291.1497802734375,1.0,0.1756158173084259,0.9658468961715698,0.9658468961715698,1.0,1.0,-0.7446606159210205,0.3213374614715576,0.4233231842517853,0.1199680641293525,0.0,0.0,0.2006654888391494,25.120323181152344,25.0,-0.6212830543518066,-5051.15380859375,55.26515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,304.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.1129141524434089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458494067192077,0.1458536982536316,-4.287102910893736e-06,0.0,0.0001145935093518,0.0,0.0,5.78139591217041,0.0,0.0,0.0,0.2770946621894836,4.0,0.0,1.0
309120,293.2057189941406,297.1499938964844,293.1499938964844,0.2065846472978592,-4090.39404296875,304.1508178710937,0.9990000128746032,0.302308976650238,0.2597395777702331,293.1998596191406,297.1499938964844,293.1499938964844,0.0127705205231904,-730.9037475585938,303.66668701171875,0.5532152056694031,0.050000000745058,0.0482185967266559,293.2483825683594,297.1499938964844,293.1499938964844,0.0113886222243309,-511.72357177734375,303.0178527832031,0.5532152056694031,0.050000000745058,0.0356140919029712,293.1791687011719,297.1499938964844,293.1499938964844,0.0138367442414164,-756.2953491210938,304.10028076171875,0.5532152056694031,0.050000000745058,0.0482185967266559,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5532152056694031,0.050000000745058,0.2287282645702362,291.1498718261719,291.1499938964844,272.5814514160156,271.74542236328125,284.4286193847656,293.4091491699219,291.1497802734375,1.0,0.1756158173084259,0.9658468961715698,0.9658468961715698,1.0,1.0,-0.7446606159210205,0.3213374614715576,0.4233231842517853,0.1199680641293525,0.0,0.0,0.2006654888391494,25.120323181152344,25.0,-0.6212830543518066,-5051.15380859375,55.26515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,304.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.1129141524434089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458494067192077,0.1458536982536316,-4.287102910893736e-06,0.0,0.0001145935093518,0.0,0.0,5.78139591217041,0.0,0.0,0.0,0.2770946621894836,4.0,0.0,1.0
309180,293.20623779296875,297.1499938964844,293.1499938964844,0.2064792364835739,-4088.764404296875,304.1507263183594,0.9990000128746032,0.3007918894290924,0.259629875421524,293.20001220703125,297.1499938964844,293.1499938964844,0.0127298887819051,-729.880859375,303.6489562988281,0.5533065795898438,0.050000000745058,0.048217948526144,293.24908447265625,297.1499938964844,293.1499938964844,0.0113187860697507,-510.1764221191406,302.9817810058594,0.5533065795898438,0.050000000745058,0.0356136113405227,293.17938232421875,297.1499938964844,293.1499938964844,0.0138088855892419,-755.6784057617188,304.0895080566406,0.5533065795898438,0.050000000745058,0.048217948526144,293.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5533065795898438,0.050000000745058,0.228725180029869,291.14947509765625,291.1499938964844,272.5740051269531,271.74127197265625,284.4255065917969,293.40985107421875,291.1494140625,1.0,0.1755667626857757,0.9659645557403564,0.9659645557403564,1.0,1.0,-0.7445231676101685,0.3212911188602447,0.4232320189476013,0.1199156492948532,0.0,0.0,0.200766235589981,25.102201461791992,25.0,-0.5474447011947632,-5052.4072265625,55.22335433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,304.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.1128975376486778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458990722894668,0.1459033489227295,-4.287167485017562e-06,0.0,0.000114576650958,0.0,0.0,5.7835235595703125,0.0,0.0,0.0,0.2771025896072387,4.0,0.0,1.0
309240,293.20623779296875,297.1499938964844,293.1499938964844,0.2064792364835739,-4088.764404296875,304.1507263183594,0.9990000128746032,0.3007918894290924,0.259629875421524,293.20001220703125,297.1499938964844,293.1499938964844,0.0127298887819051,-729.880859375,303.6489562988281,0.5533065795898438,0.050000000745058,0.048217948526144,293.24908447265625,297.1499938964844,293.1499938964844,0.0113187860697507,-510.1764221191406,302.9817810058594,0.5533065795898438,0.050000000745058,0.0356136113405227,293.17938232421875,297.1499938964844,293.1499938964844,0.0138088855892419,-755.6784057617188,304.0895080566406,0.5533065795898438,0.050000000745058,0.048217948526144,293.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5533065795898438,0.050000000745058,0.228725180029869,291.14947509765625,291.1499938964844,272.5740051269531,271.74127197265625,284.4255065917969,293.40985107421875,291.1494140625,1.0,0.1755667626857757,0.9659645557403564,0.9659645557403564,1.0,1.0,-0.7445231676101685,0.3212911188602447,0.4232320189476013,0.1199156492948532,0.0,0.0,0.200766235589981,25.102201461791992,25.0,-0.5474447011947632,-5052.4072265625,55.22335433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,304.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.1128975376486778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458990722894668,0.1459033489227295,-4.287167485017562e-06,0.0,0.000114576650958,0.0,0.0,5.7835235595703125,0.0,0.0,0.0,0.2771025896072387,4.0,0.0,1.0
309300,293.2065124511719,297.1499938964844,293.1499938964844,0.2064334899187088,-4088.05859375,304.1506652832031,0.9990000128746032,0.3000255823135376,0.2595821619033813,293.2000732421875,297.1499938964844,293.1499938964844,0.0127096194773912,-729.36865234375,303.6400756835937,0.5533463358879089,0.050000000745058,0.0482176654040813,293.2494201660156,297.1499938964844,293.1499938964844,0.0112839611247181,-509.399658203125,302.9636535644531,0.5533463358879089,0.050000000745058,0.035613402724266,293.1794738769531,297.1499938964844,293.1499938964844,0.0137949595227837,-755.369140625,304.0841064453125,0.5533463358879089,0.050000000745058,0.0482176654040813,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5533463358879089,0.050000000745058,0.2287238538265228,291.1492919921875,291.1499938964844,272.5701599121094,271.7391662597656,284.4237976074219,293.41021728515625,291.14923095703125,1.0,0.1755451411008834,0.9660233855247498,0.9660233855247498,1.0,1.0,-0.7444633841514587,0.3212749660015106,0.4231883883476257,0.1198838800191879,0.0,0.0,0.2008341401815414,25.09417152404785,25.0,-0.5220409035682678,-5053.19189453125,55.20499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,304.8759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.112891174852848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459339261054992,0.1459382027387619,-4.2872184167208616e-06,0.0,0.0001145701899076,0.0,0.0,5.785024642944336,0.0,0.0,0.0,0.27710822224617,4.0,0.0,1.0
