time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309360,293.206787109375,297.1499938964844,293.1499938964844,0.2063918560743332,-4087.417236328125,304.150634765625,0.9990000128746032,0.2992543876171112,0.2595386505126953,293.2001647949219,297.1499938964844,293.1499938964844,0.0126893846318125,-728.85595703125,303.63116455078125,0.5533825755119324,0.050000000745058,0.0482174083590507,293.249755859375,297.1499938964844,293.1499938964844,0.0112491911277174,-508.62060546875,302.94549560546875,0.5533825755119324,0.050000000745058,0.0356132164597511,293.1795959472656,297.1499938964844,293.1499938964844,0.0137810409069061,-755.0595092773438,304.07867431640625,0.5533825755119324,0.050000000745058,0.0482174083590507,293.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5533825755119324,0.050000000745058,0.2287226319313049,291.14910888671875,291.1499938964844,272.5662536621094,271.737060546875,284.4220275878906,293.4105529785156,291.1490478515625,1.0,0.1755252480506897,0.9660816192626952,0.9660816192626952,1.0,1.0,-0.7444088459014893,0.3212625682353973,0.4231462478637695,0.1198496893048286,0.0,0.0,0.2009132355451584,25.086759567260746,25.0,-0.4989176094532013,-5054.072265625,55.18814086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,304.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.1128868162631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459752470254898,0.1459795385599136,-4.287281171855284e-06,0.0,0.0001145657661254,0.0,0.0,5.786808013916016,0.0,0.0,0.0,0.277114987373352,4.0,0.0,1.0
309420,293.2073669433594,297.1499938964844,293.1499938964844,0.2063190639019012,-4086.297607421875,304.1505432128906,0.9990000128746032,0.2976983189582824,0.2594623863697052,293.2002868652344,297.1499938964844,293.1499938964844,0.0126490360125899,-727.8296508789062,303.6133728027344,0.5534461140632629,0.050000000745058,0.0482169613242149,293.2504272460937,297.1499938964844,293.1499938964844,0.0111798625439405,-507.0565490722656,302.9090270996094,0.5534461140632629,0.050000000745058,0.0356128811836242,293.1797790527344,297.1499938964844,293.1499938964844,0.0137532446533441,-754.4392700195312,304.0678405761719,0.5534461140632629,0.050000000745058,0.0482169613242149,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5534461140632629,0.050000000745058,0.2287205010652542,291.1487731933594,291.1499938964844,272.5582275390625,271.7327880859375,284.41827392578125,293.4112854003906,291.14874267578125,1.0,0.1754899471998214,0.9661981463432312,0.9661981463432312,1.0,1.0,-0.7443132400512695,0.3212467432022095,0.4230664670467376,0.1197766661643982,0.0,0.0,0.2011011242866516,25.073549270629883,25.0,-0.4504941403865814,-5056.0771484375,55.158321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,304.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.1128855720162391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460753232240677,0.1460795998573303,-4.287440333428094e-06,0.0,0.0001145645073847,0.0,0.0,5.791135787963867,0.0,0.0,0.0,0.2771314680576324,4.0,0.0,1.0
309480,293.2073669433594,297.1499938964844,293.1499938964844,0.2063190639019012,-4086.297607421875,304.1505432128906,0.9990000128746032,0.2976983189582824,0.2594623863697052,293.2002868652344,297.1499938964844,293.1499938964844,0.0126490360125899,-727.8296508789062,303.6133728027344,0.5534461140632629,0.050000000745058,0.0482169613242149,293.2504272460937,297.1499938964844,293.1499938964844,0.0111798625439405,-507.0565490722656,302.9090270996094,0.5534461140632629,0.050000000745058,0.0356128811836242,293.1797790527344,297.1499938964844,293.1499938964844,0.0137532446533441,-754.4392700195312,304.0678405761719,0.5534461140632629,0.050000000745058,0.0482169613242149,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5534461140632629,0.050000000745058,0.2287205010652542,291.1487731933594,291.1499938964844,272.5582275390625,271.7327880859375,284.41827392578125,293.4112854003906,291.14874267578125,1.0,0.1754899471998214,0.9661981463432312,0.9661981463432312,1.0,1.0,-0.7443132400512695,0.3212467432022095,0.4230664670467376,0.1197766661643982,0.0,0.0,0.2011011242866516,25.073549270629883,25.0,-0.4504941403865814,-5056.0771484375,55.158321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,304.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.1128855720162391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460753232240677,0.1460795998573303,-4.287440333428094e-06,0.0,0.0001145645073847,0.0,0.0,5.791135787963867,0.0,0.0,0.0,0.2771314680576324,4.0,0.0,1.0
309540,293.2079467773437,297.1499938964844,293.1499938964844,0.2062587141990661,-4085.37060546875,304.15045166015625,0.9990000128746032,0.2961242496967315,0.2593990266323089,293.2004089355469,297.1499938964844,293.1499938964844,0.0126088699325919,-726.8021240234375,303.5955810546875,0.5534989237785339,0.050000000745058,0.048216588795185,293.25103759765625,297.1499938964844,293.1499938964844,0.0111108282580971,-505.4845581054688,302.8724060058594,0.5534989237785339,0.050000000745058,0.0356126055121421,293.1799621582031,297.1499938964844,293.1499938964844,0.0137255219742655,-753.81787109375,304.0570068359375,0.5534989237785339,0.050000000745058,0.048216588795185,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5534989237785339,0.050000000745058,0.2287187278270721,291.14849853515625,291.1499938964844,272.54998779296875,271.7284851074219,284.4143981933594,293.4119873046875,291.1484680175781,1.0,0.1754602193832397,0.9663146138191224,0.9663146138191224,1.0,1.0,-0.7442338466644287,0.3212397694587707,0.4229940772056579,0.1197027266025543,0.0,0.0,0.2013251632452011,25.06235313415528,25.0,-0.3892377912998199,-5058.36767578125,55.13328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,304.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.1128971576690673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146197035908699,0.1462013125419616,-4.287641786504537e-06,0.0,0.0001145762580563,0.0,0.0,5.79641056060791,0.0,0.0,0.0,0.2771516740322113,4.0,0.0,1.0
309600,293.2079467773437,297.1499938964844,293.1499938964844,0.2062587141990661,-4085.37060546875,304.15045166015625,0.9990000128746032,0.2961242496967315,0.2593990266323089,293.2004089355469,297.1499938964844,293.1499938964844,0.0126088699325919,-726.8021240234375,303.5955810546875,0.5534989237785339,0.050000000745058,0.048216588795185,293.25103759765625,297.1499938964844,293.1499938964844,0.0111108282580971,-505.4845581054688,302.8724060058594,0.5534989237785339,0.050000000745058,0.0356126055121421,293.1799621582031,297.1499938964844,293.1499938964844,0.0137255219742655,-753.81787109375,304.0570068359375,0.5534989237785339,0.050000000745058,0.048216588795185,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5534989237785339,0.050000000745058,0.2287187278270721,291.14849853515625,291.1499938964844,272.54998779296875,271.7284851074219,284.4143981933594,293.4119873046875,291.1484680175781,1.0,0.1754602193832397,0.9663146138191224,0.9663146138191224,1.0,1.0,-0.7442338466644287,0.3212397694587707,0.4229940772056579,0.1197027266025543,0.0,0.0,0.2013251632452011,25.06235313415528,25.0,-0.3892377912998199,-5058.36767578125,55.13328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,304.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.1128971576690673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146197035908699,0.1462013125419616,-4.287641786504537e-06,0.0,0.0001145762580563,0.0,0.0,5.79641056060791,0.0,0.0,0.0,0.2771516740322113,4.0,0.0,1.0
309660,293.20855712890625,297.1499938964844,293.1499938964844,0.2062083184719085,-4084.59716796875,304.150390625,0.9990000128746032,0.2945342659950256,0.2593459486961365,293.2005310058594,297.1499938964844,293.1499938964844,0.0125689264386892,-725.774658203125,303.5777893066406,0.5535431504249573,0.050000000745058,0.0482162758708,293.25164794921875,297.1499938964844,293.1499938964844,0.0110420975834131,-503.905029296875,302.83563232421875,0.5535431504249573,0.050000000745058,0.0356123745441436,293.1801147460937,297.1499938964844,293.1499938964844,0.0136979231610894,-753.1966552734375,304.0461730957031,0.5535431504249573,0.050000000745058,0.0482162758708,293.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5535431504249573,0.050000000745058,0.2287172526121139,291.14825439453125,291.1499938964844,272.5409851074219,271.7246398925781,284.4101867675781,293.4127197265625,291.148193359375,1.0,0.1754349917173385,0.9664301872253418,0.9664301872253418,1.0,1.0,-0.7441673278808594,0.3212383091449737,0.4229290187358856,0.1196315214037895,0.0,0.0,0.2015786617994308,25.052818298339844,25.0,-0.3538594245910644,-5060.92529296875,55.11211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,304.8817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1129226759076118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14633609354496,0.1463403850793838,-4.287877800379647e-06,0.0,0.0001146021604654,0.0,0.0,5.802445888519287,0.0,0.0,0.0,0.2771748602390289,4.0,0.0,1.0
309720,293.20855712890625,297.1499938964844,293.1499938964844,0.2062083184719085,-4084.59716796875,304.150390625,0.9990000128746032,0.2945342659950256,0.2593459486961365,293.2005310058594,297.1499938964844,293.1499938964844,0.0125689264386892,-725.774658203125,303.5777893066406,0.5535431504249573,0.050000000745058,0.0482162758708,293.25164794921875,297.1499938964844,293.1499938964844,0.0110420975834131,-503.905029296875,302.83563232421875,0.5535431504249573,0.050000000745058,0.0356123745441436,293.1801147460937,297.1499938964844,293.1499938964844,0.0136979231610894,-753.1966552734375,304.0461730957031,0.5535431504249573,0.050000000745058,0.0482162758708,293.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5535431504249573,0.050000000745058,0.2287172526121139,291.14825439453125,291.1499938964844,272.5409851074219,271.7246398925781,284.4101867675781,293.4127197265625,291.148193359375,1.0,0.1754349917173385,0.9664301872253418,0.9664301872253418,1.0,1.0,-0.7441673278808594,0.3212383091449737,0.4229290187358856,0.1196315214037895,0.0,0.0,0.2015786617994308,25.052818298339844,25.0,-0.3538594245910644,-5060.92529296875,55.11211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,304.8817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1129226759076118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14633609354496,0.1463403850793838,-4.287877800379647e-06,0.0,0.0001146021604654,0.0,0.0,5.802445888519287,0.0,0.0,0.0,0.2771748602390289,4.0,0.0,1.0
309780,293.2091369628906,297.1499938964844,293.1499938964844,0.2061675488948822,-4083.9736328125,304.1503295898437,0.9990000128746032,0.2929294407367706,0.2593016028404236,293.2005920410156,297.1499938964844,293.1499938964844,0.0125293405726552,-724.752685546875,303.56005859375,0.553580105304718,0.050000000745058,0.0482160151004791,293.25225830078125,297.1499938964844,293.1499938964844,0.0109737608581781,-502.32135009765625,302.7987060546875,0.553580105304718,0.050000000745058,0.0356121845543384,293.18023681640625,297.1499938964844,293.1499938964844,0.0136705925688147,-752.5806884765625,304.0353698730469,0.553580105304718,0.050000000745058,0.0482160151004791,293.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.553580105304718,0.050000000745058,0.2287160158157348,291.1479797363281,291.1499938964844,272.5307006835937,271.7217102050781,284.40545654296875,293.4134216308594,291.1479187011719,1.0,0.1754136383533477,0.966545820236206,0.966545820236206,1.0,1.0,-0.7441117167472839,0.321241021156311,0.4228707253932953,0.119563914835453,0.0,0.0,0.2018703669309616,25.04470443725586,25.0,-0.3911441266536712,-5063.85400390625,55.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,304.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1129631996154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464953571557998,0.1464996337890625,-4.2881479203060735e-06,0.0,0.0001146432914538,0.0,0.0,5.809359550476074,0.0,0.0,0.0,0.2772014737129211,4.0,0.0,1.0
309840,293.2091369628906,297.1499938964844,293.1499938964844,0.2061675488948822,-4083.9736328125,304.1503295898437,0.9990000128746032,0.2929294407367706,0.2593016028404236,293.2005920410156,297.1499938964844,293.1499938964844,0.0125293405726552,-724.752685546875,303.56005859375,0.553580105304718,0.050000000745058,0.0482160151004791,293.25225830078125,297.1499938964844,293.1499938964844,0.0109737608581781,-502.32135009765625,302.7987060546875,0.553580105304718,0.050000000745058,0.0356121845543384,293.18023681640625,297.1499938964844,293.1499938964844,0.0136705925688147,-752.5806884765625,304.0353698730469,0.553580105304718,0.050000000745058,0.0482160151004791,293.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.553580105304718,0.050000000745058,0.2287160158157348,291.1479797363281,291.1499938964844,272.5307006835937,271.7217102050781,284.40545654296875,293.4134216308594,291.1479187011719,1.0,0.1754136383533477,0.966545820236206,0.966545820236206,1.0,1.0,-0.7441117167472839,0.321241021156311,0.4228707253932953,0.119563914835453,0.0,0.0,0.2018703669309616,25.04470443725586,25.0,-0.3911441266536712,-5063.85400390625,55.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,304.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1129631996154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464953571557998,0.1464996337890625,-4.2881479203060735e-06,0.0,0.0001146432914538,0.0,0.0,5.809359550476074,0.0,0.0,0.0,0.2772014737129211,4.0,0.0,1.0
309900,293.2094421386719,297.1499938964844,293.1499938964844,0.2061504125595092,-4083.71240234375,304.1502990722656,0.9990000128746032,0.2921217978000641,0.2592822015285492,293.2006225585937,297.1499938964844,293.1499938964844,0.0125096915289759,-724.244140625,303.5512084960937,0.5535962581634521,0.050000000745058,0.0482158996164798,293.2525329589844,297.1499938964844,293.1499938964844,0.01093974057585,-501.5280456542969,302.7801818847656,0.5535962581634521,0.050000000745058,0.0356120988726615,293.1802673339844,297.1499938964844,293.1499938964844,0.0136570446193218,-752.2752075195312,304.0299987792969,0.5535962581634521,0.050000000745058,0.0482158996164798,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5535962581634521,0.050000000745058,0.2287154644727707,291.1478271484375,291.1499938964844,272.5251159667969,271.7205505371094,284.40289306640625,293.4137878417969,291.14776611328125,1.0,0.1754042208194732,0.9666035771369934,0.9666035771369934,1.0,1.0,-0.7440874576568604,0.3212435245513916,0.4228439331054687,0.1195317283272743,0.0,0.0,0.2020329087972641,25.041114807128903,25.0,-0.4134808480739593,-5065.486328125,55.08637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438903808594,304.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.1129892840981483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146584153175354,0.1465884447097778,-4.288298441679217e-06,0.0,0.0001146697613876,0.0,0.0,5.8132147789001465,0.0,0.0,0.0,0.2772162854671478,4.0,0.0,1.0
309960,293.209716796875,297.1499938964844,293.1499938964844,0.206135094165802,-4083.479736328125,304.1502685546875,0.9990000128746032,0.2913107872009277,0.2592645287513733,293.2006530761719,297.1499938964844,293.1499938964844,0.0124901374801993,-723.7369995117188,303.5423583984375,0.5536109805107117,0.050000000745058,0.0482157953083515,293.2528076171875,297.1499938964844,293.1499938964844,0.010905816219747,-500.7335510253906,302.7616271972656,0.5536109805107117,0.050000000745058,0.0356120243668556,293.1802978515625,297.1499938964844,293.1499938964844,0.0136435711756348,-751.9711303710938,304.024658203125,0.5536109805107117,0.050000000745058,0.0482157953083515,293.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5536109805107117,0.050000000745058,0.2287149727344513,291.1476745605469,291.1499938964844,272.51922607421875,271.7195739746094,284.40020751953125,293.41412353515625,291.1476135253906,1.0,0.1753955632448196,0.9666611552238464,0.9666611552238464,1.0,1.0,-0.7440652251243591,0.3212465941905975,0.422818660736084,0.1195007488131523,0.0,0.0,0.2022067010402679,25.03780937194824,25.0,-0.4282297194004059,-5067.23779296875,55.07915496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,304.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1130194142460823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466794610023498,0.1466837525367736,-4.288459876988782e-06,0.0,0.0001147003422374,0.0,0.0,5.817353248596191,0.0,0.0,0.0,0.2772321999073028,4.0,0.0,1.0
310020,293.2102966308594,297.1499938964844,293.1499938964844,0.2060941904783249,-4082.8994140625,304.1502685546875,0.9990000128746032,0.2896820306777954,0.259225845336914,293.2006530761719,297.1499938964844,293.1499938964844,0.012451316229999,-722.7264404296875,303.5247497558594,0.5536313652992249,0.050000000745058,0.0482156537473201,293.2533569335937,297.1499938964844,293.1499938964844,0.0108382403850555,-499.1403503417969,302.72442626953125,0.5536313652992249,0.050000000745058,0.0356119163334369,293.18035888671875,297.1499938964844,293.1499938964844,0.0136168515309691,-751.3665771484375,304.0140075683594,0.5536313652992249,0.050000000745058,0.0482156537473201,293.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5536313652992249,0.050000000745058,0.2287143021821975,291.1473693847656,291.1499938964844,272.5066223144531,271.7181396484375,284.3945007324219,293.4148254394531,291.1473083496094,1.0,0.1753799617290496,0.9667763113975524,0.9667763113975524,1.0,1.0,-0.74400794506073,0.3212460875511169,0.4227618873119354,0.1194386258721351,0.0,0.0,0.202583834528923,25.03275489807129,25.0,-0.4039261043071747,-5071.03466796875,55.06563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,304.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1130920872092247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468880772590637,0.1468923687934875,-4.288817308406578e-06,0.0,0.0001147740913438,0.0,0.0,5.826418876647949,0.0,0.0,0.0,0.2772670984268188,4.0,0.0,1.0
310080,293.2102966308594,297.1499938964844,293.1499938964844,0.2060941904783249,-4082.8994140625,304.1502685546875,0.9990000128746032,0.2896820306777954,0.259225845336914,293.2006530761719,297.1499938964844,293.1499938964844,0.012451316229999,-722.7264404296875,303.5247497558594,0.5536313652992249,0.050000000745058,0.0482156537473201,293.2533569335937,297.1499938964844,293.1499938964844,0.0108382403850555,-499.1403503417969,302.72442626953125,0.5536313652992249,0.050000000745058,0.0356119163334369,293.18035888671875,297.1499938964844,293.1499938964844,0.0136168515309691,-751.3665771484375,304.0140075683594,0.5536313652992249,0.050000000745058,0.0482156537473201,293.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5536313652992249,0.050000000745058,0.2287143021821975,291.1473693847656,291.1499938964844,272.5066223144531,271.7181396484375,284.3945007324219,293.4148254394531,291.1473083496094,1.0,0.1753799617290496,0.9667763113975524,0.9667763113975524,1.0,1.0,-0.74400794506073,0.3212460875511169,0.4227618873119354,0.1194386258721351,0.0,0.0,0.202583834528923,25.03275489807129,25.0,-0.4039261043071747,-5071.03466796875,55.06563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,304.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1130920872092247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468880772590637,0.1468923687934875,-4.288817308406578e-06,0.0,0.0001147740913438,0.0,0.0,5.826418876647949,0.0,0.0,0.0,0.2772670984268188,4.0,0.0,1.0
310140,293.2106628417969,297.1499938964844,293.1499938964844,0.2058838605880737,-4079.448974609375,304.1505432128906,0.9990000128746032,0.2880770862102508,0.2589927315711975,293.2006225585937,297.1499938964844,293.1499938964844,0.0124130481854081,-721.7232055664062,303.5072631835937,0.5535831451416016,0.050000000745058,0.0482159964740276,293.2538757324219,297.1499938964844,293.1499938964844,0.0107711479067802,-497.542724609375,302.6871337890625,0.5535831451416016,0.050000000745058,0.0356121696531772,293.18035888671875,297.1499938964844,293.1499938964844,0.013590526767075,-750.7669067382812,304.0034484863281,0.5535831451416016,0.050000000745058,0.0482159964740276,293.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5535831451416016,0.050000000745058,0.2287159264087677,291.1471862792969,291.1499938964844,272.49298095703125,271.7173156738281,284.38836669921875,293.4154968261719,291.147216796875,1.0,0.1753620207309723,0.9668914675712584,0.9668914675712584,1.0,1.0,-0.7437417507171631,0.3211549818515777,0.4225867986679077,0.1193331629037857,0.0,0.0,0.2029721736907959,25.0380973815918,25.0,-0.0875265747308731,-5074.60986328125,55.03520965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,304.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.1131788343191146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471094638109207,0.1471137553453445,-4.289208845875692e-06,0.0,0.0001148621304309,0.0,0.0,5.8360595703125,0.0,0.0,0.0,0.2773042917251587,4.0,0.0,1.0
310200,293.2106628417969,297.1499938964844,293.1499938964844,0.2058838605880737,-4079.448974609375,304.1505432128906,0.9990000128746032,0.2880770862102508,0.2589927315711975,293.2006225585937,297.1499938964844,293.1499938964844,0.0124130481854081,-721.7232055664062,303.5072631835937,0.5535831451416016,0.050000000745058,0.0482159964740276,293.2538757324219,297.1499938964844,293.1499938964844,0.0107711479067802,-497.542724609375,302.6871337890625,0.5535831451416016,0.050000000745058,0.0356121696531772,293.18035888671875,297.1499938964844,293.1499938964844,0.013590526767075,-750.7669067382812,304.0034484863281,0.5535831451416016,0.050000000745058,0.0482159964740276,293.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5535831451416016,0.050000000745058,0.2287159264087677,291.1471862792969,291.1499938964844,272.49298095703125,271.7173156738281,284.38836669921875,293.4154968261719,291.147216796875,1.0,0.1753620207309723,0.9668914675712584,0.9668914675712584,1.0,1.0,-0.7437417507171631,0.3211549818515777,0.4225867986679077,0.1193331629037857,0.0,0.0,0.2029721736907959,25.0380973815918,25.0,-0.0875265747308731,-5074.60986328125,55.03520965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,304.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.1131788343191146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471094638109207,0.1471137553453445,-4.289208845875692e-06,0.0,0.0001148621304309,0.0,0.0,5.8360595703125,0.0,0.0,0.0,0.2773042917251587,4.0,0.0,1.0
310260,293.2103271484375,297.1499938964844,293.1499938964844,0.2052116692066192,-4068.6064453125,304.1514892578125,0.998775064945221,0.2866078019142151,0.2582960426807403,293.200439453125,297.1499938964844,293.1499938964844,0.0123756192624568,-720.7232055664062,303.4902038574219,0.5533765554428101,0.050000000745058,0.0482174605131149,293.2543029785156,297.1499938964844,293.1499938964844,0.0107045192271471,-495.9318237304688,302.6499328613281,0.5533765554428101,0.050000000745058,0.0356132537126541,293.1802978515625,297.1499938964844,293.1499938964844,0.0135645335540175,-750.158447265625,303.9931030273437,0.5533765554428101,0.050000000745058,0.0482174605131149,293.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5533765554428101,0.050000000745058,0.2287228852510452,291.1476745605469,291.1499938964844,272.4783630371094,271.71697998046875,284.3817443847656,293.4161376953125,291.1478576660156,1.0,0.1753302216529846,0.9670075178146362,0.9670075178146362,1.0,1.0,-0.7429173588752747,0.3208248615264892,0.422092467546463,0.1191047430038452,0.0,0.0,0.2032570391893386,25.0666561126709,25.0,0.9560948610305786,-5076.41748046875,54.95875930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13232421875,304.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.1132751107215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472954452037811,0.1472997367382049,-4.289587195671629e-06,0.0,0.0001149598392657,0.0,0.0,5.844226360321045,0.0,0.0,0.0,0.2773362696170807,4.0,0.0,1.0
310320,293.2103271484375,297.1499938964844,293.1499938964844,0.2052116692066192,-4068.6064453125,304.1514892578125,0.998775064945221,0.2866078019142151,0.2582960426807403,293.200439453125,297.1499938964844,293.1499938964844,0.0123756192624568,-720.7232055664062,303.4902038574219,0.5533765554428101,0.050000000745058,0.0482174605131149,293.2543029785156,297.1499938964844,293.1499938964844,0.0107045192271471,-495.9318237304688,302.6499328613281,0.5533765554428101,0.050000000745058,0.0356132537126541,293.1802978515625,297.1499938964844,293.1499938964844,0.0135645335540175,-750.158447265625,303.9931030273437,0.5533765554428101,0.050000000745058,0.0482174605131149,293.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5533765554428101,0.050000000745058,0.2287228852510452,291.1476745605469,291.1499938964844,272.4783630371094,271.71697998046875,284.3817443847656,293.4161376953125,291.1478576660156,1.0,0.1753302216529846,0.9670075178146362,0.9670075178146362,1.0,1.0,-0.7429173588752747,0.3208248615264892,0.422092467546463,0.1191047430038452,0.0,0.0,0.2032570391893386,25.0666561126709,25.0,0.9560948610305786,-5076.41748046875,54.95875930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13232421875,304.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.1132751107215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472954452037811,0.1472997367382049,-4.289587195671629e-06,0.0,0.0001149598392657,0.0,0.0,5.844226360321045,0.0,0.0,0.0,0.2773362696170807,4.0,0.0,1.0
310380,293.2089233398437,297.1499938964844,293.1499938964844,0.2041573673486709,-4051.6337890625,304.1527404785156,0.9974574446678162,0.2853608429431915,0.2572223246097564,293.2000427246094,297.1499938964844,293.1499938964844,0.0123393675312399,-719.7276611328125,303.47393798828125,0.5530760288238525,0.050000000745058,0.0482196025550365,293.2546081542969,297.1499938964844,293.1499938964844,0.0106383403763175,-494.30218505859375,302.6130676269531,0.5530760288238525,0.050000000745058,0.0356148332357406,293.1800842285156,297.1499938964844,293.1499938964844,0.0135388001799583,-749.5311889648438,303.983154296875,0.5530760288238525,0.050000000745058,0.0482196025550365,293.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5530760288238525,0.050000000745058,0.2287330329418182,291.1491394042969,291.1499938964844,272.462890625,271.7170715332031,284.3746337890625,293.4167175292969,291.1494140625,1.0,0.1752771288156509,0.9671235084533693,0.9671235084533693,1.0,1.0,-0.7416486740112305,0.3203039467334747,0.4213447272777557,0.1187800541520118,0.0,0.0,0.2032813727855682,25.10811233520508,25.0,2.0201807022094727,-5075.3427734375,54.83792495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,304.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.1133679673075676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473534405231475,0.1473577320575714,-4.289812750357669e-06,0.0,0.0001150540774688,0.0,0.0,5.846916675567627,0.0,0.0,0.0,0.2773481011390686,4.0,0.0,1.0
310440,293.2089233398437,297.1499938964844,293.1499938964844,0.2041573673486709,-4051.6337890625,304.1527404785156,0.9974574446678162,0.2853608429431915,0.2572223246097564,293.2000427246094,297.1499938964844,293.1499938964844,0.0123393675312399,-719.7276611328125,303.47393798828125,0.5530760288238525,0.050000000745058,0.0482196025550365,293.2546081542969,297.1499938964844,293.1499938964844,0.0106383403763175,-494.30218505859375,302.6130676269531,0.5530760288238525,0.050000000745058,0.0356148332357406,293.1800842285156,297.1499938964844,293.1499938964844,0.0135388001799583,-749.5311889648438,303.983154296875,0.5530760288238525,0.050000000745058,0.0482196025550365,293.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5530760288238525,0.050000000745058,0.2287330329418182,291.1491394042969,291.1499938964844,272.462890625,271.7170715332031,284.3746337890625,293.4167175292969,291.1494140625,1.0,0.1752771288156509,0.9671235084533693,0.9671235084533693,1.0,1.0,-0.7416486740112305,0.3203039467334747,0.4213447272777557,0.1187800541520118,0.0,0.0,0.2032813727855682,25.10811233520508,25.0,2.0201807022094727,-5075.3427734375,54.83792495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,304.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.1133679673075676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473534405231475,0.1473577320575714,-4.289812750357669e-06,0.0,0.0001150540774688,0.0,0.0,5.846916675567627,0.0,0.0,0.0,0.2773481011390686,4.0,0.0,1.0
310500,293.2079772949219,297.1499938964844,293.1499938964844,0.2036430686712265,-4043.396484375,304.1531677246094,0.9968376755714417,0.284800112247467,0.2567064762115478,293.1997375488281,297.1499938964844,293.1499938964844,0.0123219192028045,-719.2442016601562,303.46612548828125,0.5529528260231018,0.050000000745058,0.0482204817235469,293.2547302246094,297.1499938964844,293.1499938964844,0.0106056053191423,-493.4893798828125,302.5947570800781,0.5529528260231018,0.050000000745058,0.0356154851615428,293.179931640625,297.1499938964844,293.1499938964844,0.0135262822732329,-749.2225952148438,303.9783935546875,0.5529528260231018,0.050000000745058,0.0482204817235469,293.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5529528260231018,0.050000000745058,0.2287372052669525,291.1499328613281,291.1499938964844,272.454833984375,271.7172546386719,284.3709716796875,293.4169616699219,291.1501770019531,1.0,0.1752444952726364,0.9671815633773804,0.9671815633773804,1.0,1.0,-0.7410376071929932,0.3200522363185882,0.4209854006767273,0.1186258718371391,0.0,0.0,0.2031985074281692,25.12429618835449,25.0,2.0468850135803223,-5074.03466796875,54.77505111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.1134075224399566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473230123519897,0.1473273038864135,-4.289824119041441e-06,0.0,0.0001150942189269,0.0,0.0,5.845678329467773,0.0,0.0,0.0,0.2773442268371582,4.0,0.0,1.0
310560,293.2070007324219,297.1499938964844,293.1499938964844,0.2031518965959549,-4035.553955078125,304.1534729003906,0.9962539076805116,0.2842589914798736,0.2562139928340912,293.1993713378906,297.1499938964844,293.1499938964844,0.0123050799593329,-718.7809448242188,303.4585266113281,0.5528476238250732,0.050000000745058,0.0482212342321872,293.2547912597656,297.1499938964844,293.1499938964844,0.0105732008814811,-492.6847229003906,302.5765075683594,0.5528476238250732,0.050000000745058,0.0356160402297973,293.17974853515625,297.1499938964844,293.1499938964844,0.0135142616927623,-748.9302368164062,303.9737243652344,0.5528476238250732,0.050000000745058,0.0482212342321872,293.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5528476238250732,0.050000000745058,0.228740781545639,291.15057373046875,291.1499938964844,272.44659423828125,271.7174987792969,284.36724853515625,293.4172058105469,291.1507568359375,1.0,0.1752090156078338,0.9672461748123168,0.9672461748123168,1.0,1.0,-0.74045330286026,0.3198109865188598,0.4206423163414001,0.1184803172945976,0.0,0.0,0.2030913233757019,25.137550354003903,25.0,1.7322441339492798,-5072.52197265625,54.712196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,304.89892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.32421875,18000.0,0.0,0.0,0.1134401857852935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472694128751754,0.1472737044095993,-4.289774551580194e-06,0.0,0.0001151273681898,0.0,0.0,5.8434038162231445,0.0,0.0,0.0,0.2773362100124359,4.0,0.0,1.0
310620,293.2050170898437,297.1499938964844,293.1499938964844,0.2022159695625305,-4020.658935546875,304.15386962890625,0.9951534271240234,0.283219039440155,0.2552714347839355,293.1985168457031,297.1499938964844,293.1499938964844,0.0122731365263462,-717.913818359375,303.4438171386719,0.5526747107505798,0.050000000745058,0.0482224747538566,293.2548522949219,297.1499938964844,293.1499938964844,0.0105094900354743,-491.1031494140625,302.5400695800781,0.5526747107505798,0.050000000745058,0.0356169566512107,293.1792907714844,297.1499938964844,293.1499938964844,0.0134917227551341,-748.3953857421875,303.9647216796875,0.5526747107505798,0.050000000745058,0.0482224747538566,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5526747107505798,0.050000000745058,0.2287466675043106,291.1512145996094,291.1499938964844,272.4295959472656,271.7181091308594,284.3595886230469,293.4176330566406,291.1512756347656,1.0,0.1751314252614975,0.9673753380775452,0.9673753380775452,1.0,1.0,-0.7393332123756409,0.3193463087081909,0.4199869334697723,0.1182072609663009,0.0,0.0,0.2028751224279403,25.157930374145508,25.0,0.8479459285736084,-5069.6669921875,54.5855598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338806152344,304.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.1134821847081184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471465975046157,0.1471508890390396,-4.289586286176927e-06,0.0,0.0001151699907495,0.0,0.0,5.83809232711792,0.0,0.0,0.0,0.2773163020610809,4.0,0.0,1.0
310680,293.2050170898437,297.1499938964844,293.1499938964844,0.2022159695625305,-4020.658935546875,304.15386962890625,0.9951534271240234,0.283219039440155,0.2552714347839355,293.1985168457031,297.1499938964844,293.1499938964844,0.0122731365263462,-717.913818359375,303.4438171386719,0.5526747107505798,0.050000000745058,0.0482224747538566,293.2548522949219,297.1499938964844,293.1499938964844,0.0105094900354743,-491.1031494140625,302.5400695800781,0.5526747107505798,0.050000000745058,0.0356169566512107,293.1792907714844,297.1499938964844,293.1499938964844,0.0134917227551341,-748.3953857421875,303.9647216796875,0.5526747107505798,0.050000000745058,0.0482224747538566,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5526747107505798,0.050000000745058,0.2287466675043106,291.1512145996094,291.1499938964844,272.4295959472656,271.7181091308594,284.3595886230469,293.4176330566406,291.1512756347656,1.0,0.1751314252614975,0.9673753380775452,0.9673753380775452,1.0,1.0,-0.7393332123756409,0.3193463087081909,0.4199869334697723,0.1182072609663009,0.0,0.0,0.2028751224279403,25.157930374145508,25.0,0.8479459285736084,-5069.6669921875,54.5855598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338806152344,304.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.1134821847081184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471465975046157,0.1471508890390396,-4.289586286176927e-06,0.0,0.0001151699907495,0.0,0.0,5.83809232711792,0.0,0.0,0.0,0.2773163020610809,4.0,0.0,1.0
310740,293.2030334472656,297.1499938964844,293.1499938964844,0.2013292461633682,-4006.58740234375,304.154052734375,0.994123876094818,0.2822289764881134,0.2543750703334808,293.1975402832031,297.1499938964844,293.1499938964844,0.0122430138289928,-717.1051025390625,303.4296569824219,0.5525408983230591,0.050000000745058,0.0482234358787536,293.2548217773437,297.1499938964844,293.1499938964844,0.0104469582438468,-489.5465393066406,302.5037841796875,0.5525408983230591,0.050000000745058,0.0356176644563674,293.1787109375,297.1499938964844,293.1499938964844,0.0134707670658826,-747.9092407226562,303.95611572265625,0.5525408983230591,0.050000000745058,0.0482234358787536,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5525408983230591,0.050000000745058,0.2287512272596359,291.1513366699219,291.1499938964844,272.4119567871094,271.7188720703125,284.35174560546875,293.41796875,291.1513061523437,1.0,0.175047218799591,0.9675045609474182,0.9675045609474182,1.0,1.0,-0.7382660508155823,0.3189002275466919,0.4193658530712127,0.1179556399583816,0.0,0.0,0.2026869058609008,25.171951293945312,25.0,0.1522417664527893,-5067.421875,54.458343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,304.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.1134925782680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470341235399246,0.1470384150743484,-4.289374373911414e-06,0.0,0.0001151805336121,0.0,0.0,5.833176136016846,0.0,0.0,0.0,0.2772971987724304,4.0,0.0,1.0
310800,293.2030334472656,297.1499938964844,293.1499938964844,0.2013292461633682,-4006.58740234375,304.154052734375,0.994123876094818,0.2822289764881134,0.2543750703334808,293.1975402832031,297.1499938964844,293.1499938964844,0.0122430138289928,-717.1051025390625,303.4296569824219,0.5525408983230591,0.050000000745058,0.0482234358787536,293.2548217773437,297.1499938964844,293.1499938964844,0.0104469582438468,-489.5465393066406,302.5037841796875,0.5525408983230591,0.050000000745058,0.0356176644563674,293.1787109375,297.1499938964844,293.1499938964844,0.0134707670658826,-747.9092407226562,303.95611572265625,0.5525408983230591,0.050000000745058,0.0482234358787536,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5525408983230591,0.050000000745058,0.2287512272596359,291.1513366699219,291.1499938964844,272.4119567871094,271.7188720703125,284.35174560546875,293.41796875,291.1513061523437,1.0,0.175047218799591,0.9675045609474182,0.9675045609474182,1.0,1.0,-0.7382660508155823,0.3189002275466919,0.4193658530712127,0.1179556399583816,0.0,0.0,0.2026869058609008,25.171951293945312,25.0,0.1522417664527893,-5067.421875,54.458343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,304.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.1134925782680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470341235399246,0.1470384150743484,-4.289374373911414e-06,0.0,0.0001151805336121,0.0,0.0,5.833176136016846,0.0,0.0,0.0,0.2772971987724304,4.0,0.0,1.0
310860,293.2010498046875,297.1499938964844,293.1499938964844,0.2004861533641815,-3993.230712890625,304.15411376953125,0.993156671524048,0.2812862992286682,0.2535214722156524,293.196533203125,297.1499938964844,293.1499938964844,0.0122143188491463,-716.3381958007812,303.4160461425781,0.5524382591247559,0.050000000745058,0.048224177211523,293.2547607421875,297.1499938964844,293.1499938964844,0.0103853633627295,-488.0049133300781,302.4676208496094,0.5524382591247559,0.050000000745058,0.0356182120740413,293.1781005859375,297.1499938964844,293.1499938964844,0.0134510658681392,-747.4576416015625,303.9478759765625,0.5524382591247559,0.050000000745058,0.048224177211523,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5524382591247559,0.050000000745058,0.2287547290325164,291.1511535644531,291.1499938964844,272.3937683105469,271.7196655273437,284.3437194824219,293.4182434082031,291.151123046875,1.0,0.1749586313962936,0.9676371812820436,0.9676371812820436,1.0,1.0,-0.7372483015060425,0.318471223115921,0.4187770485877991,0.1177248582243919,0.0,0.0,0.2025425434112548,25.18097305297852,25.0,-0.247325524687767,-5065.84521484375,54.33177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437683105469,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1134738773107528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469447314739227,0.1469490230083465,-4.289191110729007e-06,0.0,0.0001151615579146,0.0,0.0,5.829250335693359,0.0,0.0,0.0,0.2772817015647888,4.0,0.0,1.0
310920,293.2010498046875,297.1499938964844,293.1499938964844,0.2004861533641815,-3993.230712890625,304.15411376953125,0.993156671524048,0.2812862992286682,0.2535214722156524,293.196533203125,297.1499938964844,293.1499938964844,0.0122143188491463,-716.3381958007812,303.4160461425781,0.5524382591247559,0.050000000745058,0.048224177211523,293.2547607421875,297.1499938964844,293.1499938964844,0.0103853633627295,-488.0049133300781,302.4676208496094,0.5524382591247559,0.050000000745058,0.0356182120740413,293.1781005859375,297.1499938964844,293.1499938964844,0.0134510658681392,-747.4576416015625,303.9478759765625,0.5524382591247559,0.050000000745058,0.048224177211523,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5524382591247559,0.050000000745058,0.2287547290325164,291.1511535644531,291.1499938964844,272.3937683105469,271.7196655273437,284.3437194824219,293.4182434082031,291.151123046875,1.0,0.1749586313962936,0.9676371812820436,0.9676371812820436,1.0,1.0,-0.7372483015060425,0.318471223115921,0.4187770485877991,0.1177248582243919,0.0,0.0,0.2025425434112548,25.18097305297852,25.0,-0.247325524687767,-5065.84521484375,54.33177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437683105469,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1134738773107528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469447314739227,0.1469490230083465,-4.289191110729007e-06,0.0,0.0001151615579146,0.0,0.0,5.829250335693359,0.0,0.0,0.0,0.2772817015647888,4.0,0.0,1.0
310980,293.1991271972656,297.1499938964844,293.1499938964844,0.1996838748455047,-3980.530517578125,304.1540832519531,0.9922459721565248,0.2803892195224762,0.2527090311050415,293.1954345703125,297.1499938964844,293.1499938964844,0.0121868513524532,-715.6041870117188,303.40289306640625,0.5523605942726135,0.050000000745058,0.0482247360050678,293.254638671875,297.1499938964844,293.1499938964844,0.0103246066719293,-486.4735107421875,302.431640625,0.5523605942726135,0.050000000745058,0.0356186255812644,293.1773986816406,297.1499938964844,293.1499938964844,0.0134324468672275,-747.0326538085938,303.9400329589844,0.5523605942726135,0.050000000745058,0.0482247360050678,293.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5523605942726135,0.050000000745058,0.2287573963403701,291.15087890625,291.1499938964844,272.3750915527344,271.72039794921875,284.3356018066406,293.41845703125,291.1508178710937,1.0,0.1748676002025604,0.9677698016166688,0.9677698016166688,1.0,1.0,-0.7362782955169678,0.3180585205554962,0.4182197451591491,0.1175145581364631,0.0,0.0,0.2024478316307068,25.18610382080078,25.0,-0.4230472445487976,-5064.8671875,54.20702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14923095703125,304.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.1134319603443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468833088874817,0.1468875855207443,-4.289055141271092e-06,0.0,0.0001151190153905,0.0,0.0,5.826539039611816,0.0,0.0,0.0,0.2772708535194397,4.0,0.0,1.0
311040,293.1991271972656,297.1499938964844,293.1499938964844,0.1996838748455047,-3980.530517578125,304.1540832519531,0.9922459721565248,0.2803892195224762,0.2527090311050415,293.1954345703125,297.1499938964844,293.1499938964844,0.0121868513524532,-715.6041870117188,303.40289306640625,0.5523605942726135,0.050000000745058,0.0482247360050678,293.254638671875,297.1499938964844,293.1499938964844,0.0103246066719293,-486.4735107421875,302.431640625,0.5523605942726135,0.050000000745058,0.0356186255812644,293.1773986816406,297.1499938964844,293.1499938964844,0.0134324468672275,-747.0326538085938,303.9400329589844,0.5523605942726135,0.050000000745058,0.0482247360050678,293.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5523605942726135,0.050000000745058,0.2287573963403701,291.15087890625,291.1499938964844,272.3750915527344,271.72039794921875,284.3356018066406,293.41845703125,291.1508178710937,1.0,0.1748676002025604,0.9677698016166688,0.9677698016166688,1.0,1.0,-0.7362782955169678,0.3180585205554962,0.4182197451591491,0.1175145581364631,0.0,0.0,0.2024478316307068,25.18610382080078,25.0,-0.4230472445487976,-5064.8671875,54.20702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14923095703125,304.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.1134319603443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468833088874817,0.1468875855207443,-4.289055141271092e-06,0.0,0.0001151190153905,0.0,0.0,5.826539039611816,0.0,0.0,0.0,0.2772708535194397,4.0,0.0,1.0
311100,293.1981506347656,297.1499938964844,293.1499938964844,0.1992965638637542,-3974.400390625,304.1540222167969,0.9918090105056764,0.2799563109874725,0.2523169219493866,293.19488525390625,297.1499938964844,293.1499938964844,0.0121735213324427,-715.247314453125,303.3965148925781,0.5523291826248169,0.050000000745058,0.048224963247776,293.2545471191406,297.1499938964844,293.1499938964844,0.0102945128455758,-485.7105102539063,302.4136962890625,0.5523291826248169,0.050000000745058,0.0356187932193279,293.17706298828125,297.1499938964844,293.1499938964844,0.01342349126935,-746.8282470703125,303.9362487792969,0.5523291826248169,0.050000000745058,0.048224963247776,293.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5523291826248169,0.050000000745058,0.2287584692239761,291.15069580078125,291.1499938964844,272.3656005859375,271.720703125,284.3315124511719,293.4185485839844,291.1506652832031,1.0,0.1748216599225998,0.9678361415863036,0.9678361415863036,1.0,1.0,-0.7358096837997437,0.3178576529026031,0.4179520606994629,0.1174167916178703,0.0,0.0,0.2024174779653549,25.187538146972656,25.0,-0.4582709372043609,-5064.5546875,54.1455307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,304.9098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.1134047582745552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468624472618103,0.1468667238950729,-4.289004664315144e-06,0.0,0.0001150914104073,0.0,0.0,5.825613021850586,0.0,0.0,0.0,0.2772670984268188,4.0,0.0,1.0
