time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311160,293.1972045898437,297.1499938964844,293.1499938964844,0.1989189982414245,-3968.425048828125,304.15399169921875,0.9913849234580994,0.2795345187187195,0.2519347965717315,293.1943359375,297.1499938964844,293.1499938964844,0.0121604707092046,-714.8974609375,303.3902282714844,0.5523024201393127,0.050000000745058,0.0482251569628715,293.25445556640625,297.1499938964844,293.1499938964844,0.0102645987644791,-484.948974609375,302.39581298828125,0.5523024201393127,0.050000000745058,0.0356189385056495,293.1766662597656,297.1499938964844,293.1499938964844,0.0134147824719548,-746.6293334960938,303.9325866699219,0.5523024201393127,0.050000000745058,0.0482251569628715,293.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5523024201393127,0.050000000745058,0.2287593930959701,291.1505432128906,291.1499938964844,272.35601806640625,271.720947265625,284.3274230957031,293.41864013671875,291.1504821777344,1.0,0.1747756004333496,0.9679036736488342,0.9679036736488342,1.0,1.0,-0.7353528141975403,0.3176607489585876,0.4176920652389526,0.1173240542411804,0.0,0.0,0.2023989111185073,25.188282012939453,25.0,-0.4713066220283508,-5064.34912109375,54.084808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,304.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.1133743450045585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468484252691269,0.1468527168035507,-4.288967375032371e-06,0.0,0.0001150605457951,0.0,0.0,5.824985980987549,0.0,0.0,0.0,0.2772645056247711,4.0,0.0,1.0
311220,293.1953430175781,297.1499938964844,293.1499938964844,0.1981890499591827,-3956.870849609375,304.15386962890625,0.990568220615387,0.2787193953990936,0.2511962354183197,293.19317626953125,297.1499938964844,293.1499938964844,0.0121351275593042,-714.2162475585938,303.3780517578125,0.5522596836090088,0.050000000745058,0.0482254698872566,293.2542419433594,297.1499938964844,293.1499938964844,0.0102053079754114,-483.4303588867188,302.3601379394531,0.5522596836090088,0.050000000745058,0.0356191657483577,293.1759033203125,297.1499938964844,293.1499938964844,0.0133980251848697,-746.2460327148438,303.9255065917969,0.5522596836090088,0.050000000745058,0.0482254698872566,293.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5522596836090088,0.050000000745058,0.2287608683109283,291.1502380371094,291.1499938964844,272.3366394042969,271.7212829589844,284.3191833496094,293.4187927246094,291.1501770019531,1.0,0.1746837049722671,0.9680386781692504,0.9680386781692504,1.0,1.0,-0.7344692349433899,0.3172768056392669,0.4171924591064453,0.1171526312828064,0.0,0.0,0.2023916989564895,25.188232421875,25.0,-0.4679353535175323,-5064.171875,53.96564865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582336425781,304.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.1133084148168563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468376964330673,0.1468419879674911,-4.2889250835287385e-06,0.0,0.0001149936360889,0.0,0.0,5.824487686157227,0.0,0.0,0.0,0.2772622406482696,4.0,0.0,1.0
311280,293.1953430175781,297.1499938964844,293.1499938964844,0.1981890499591827,-3956.870849609375,304.15386962890625,0.990568220615387,0.2787193953990936,0.2511962354183197,293.19317626953125,297.1499938964844,293.1499938964844,0.0121351275593042,-714.2162475585938,303.3780517578125,0.5522596836090088,0.050000000745058,0.0482254698872566,293.2542419433594,297.1499938964844,293.1499938964844,0.0102053079754114,-483.4303588867188,302.3601379394531,0.5522596836090088,0.050000000745058,0.0356191657483577,293.1759033203125,297.1499938964844,293.1499938964844,0.0133980251848697,-746.2460327148438,303.9255065917969,0.5522596836090088,0.050000000745058,0.0482254698872566,293.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5522596836090088,0.050000000745058,0.2287608683109283,291.1502380371094,291.1499938964844,272.3366394042969,271.7212829589844,284.3191833496094,293.4187927246094,291.1501770019531,1.0,0.1746837049722671,0.9680386781692504,0.9680386781692504,1.0,1.0,-0.7344692349433899,0.3172768056392669,0.4171924591064453,0.1171526312828064,0.0,0.0,0.2023916989564895,25.188232421875,25.0,-0.4679353535175323,-5064.171875,53.96564865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582336425781,304.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.1133084148168563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468376964330673,0.1468419879674911,-4.2889250835287385e-06,0.0,0.0001149936360889,0.0,0.0,5.824487686157227,0.0,0.0,0.0,0.2772622406482696,4.0,0.0,1.0
311340,293.1935119628906,297.1499938964844,293.1499938964844,0.1974940448999405,-3945.867431640625,304.1537475585937,0.9897945523262024,0.2779437601566314,0.2504931986331939,293.1919860839844,297.1499938964844,293.1499938964844,0.0121108684688806,-713.5620727539062,303.3663635253906,0.5522298216819763,0.050000000745058,0.0482256859540939,293.2539978027344,297.1499938964844,293.1499938964844,0.010146745480597,-481.9182434082031,302.3246459960937,0.5522298216819763,0.050000000745058,0.0356193296611309,293.1750793457031,297.1499938964844,293.1499938964844,0.0133822122588753,-745.8836059570312,303.9188232421875,0.5522298216819763,0.050000000745058,0.0482256859540939,293.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5522298216819763,0.050000000745058,0.2287618964910507,291.14990234375,291.1499938964844,272.3170471191406,271.7212829589844,284.3109436035156,293.4189147949219,291.1498413085937,1.0,0.1745927482843399,0.9681737422943116,0.9681737422943116,1.0,1.0,-0.733627438545227,0.3169065713882446,0.4167208671569824,0.1170002222061157,0.0,0.0,0.2024256736040115,25.186389923095703,25.0,-0.4491699635982513,-5064.2763671875,53.85006332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.1132404804229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468506753444671,0.1468549519777298,-4.288926447770791e-06,0.0,0.0001149246963905,0.0,0.0,5.825024127960205,0.0,0.0,0.0,0.2772640287876129,4.0,0.0,1.0
311400,293.1935119628906,297.1499938964844,293.1499938964844,0.1974940448999405,-3945.867431640625,304.1537475585937,0.9897945523262024,0.2779437601566314,0.2504931986331939,293.1919860839844,297.1499938964844,293.1499938964844,0.0121108684688806,-713.5620727539062,303.3663635253906,0.5522298216819763,0.050000000745058,0.0482256859540939,293.2539978027344,297.1499938964844,293.1499938964844,0.010146745480597,-481.9182434082031,302.3246459960937,0.5522298216819763,0.050000000745058,0.0356193296611309,293.1750793457031,297.1499938964844,293.1499938964844,0.0133822122588753,-745.8836059570312,303.9188232421875,0.5522298216819763,0.050000000745058,0.0482256859540939,293.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5522298216819763,0.050000000745058,0.2287618964910507,291.14990234375,291.1499938964844,272.3170471191406,271.7212829589844,284.3109436035156,293.4189147949219,291.1498413085937,1.0,0.1745927482843399,0.9681737422943116,0.9681737422943116,1.0,1.0,-0.733627438545227,0.3169065713882446,0.4167208671569824,0.1170002222061157,0.0,0.0,0.2024256736040115,25.186389923095703,25.0,-0.4491699635982513,-5064.2763671875,53.85006332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.1132404804229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468506753444671,0.1468549519777298,-4.288926447770791e-06,0.0,0.0001149246963905,0.0,0.0,5.825024127960205,0.0,0.0,0.0,0.2772640287876129,4.0,0.0,1.0
311460,293.19171142578125,297.1499938964844,293.1499938964844,0.1968333125114441,-3935.40234375,304.1535949707031,0.9890617728233336,0.2772065997123718,0.2498247921466827,293.1907653808594,297.1499938964844,293.1499938964844,0.0120877409353852,-712.9364013671875,303.35516357421875,0.5522105693817139,0.050000000745058,0.0482258275151252,293.2536926269531,297.1499938964844,293.1499938964844,0.0100889215245842,-480.41314697265625,302.28936767578125,0.5522105693817139,0.050000000745058,0.0356194339692592,293.1741943359375,297.1499938964844,293.1499938964844,0.0133673688396811,-745.5427856445312,303.9125061035156,0.5522105693817139,0.050000000745058,0.0482258275151252,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5522105693817139,0.050000000745058,0.2287625670433044,291.14959716796875,291.1499938964844,272.2972717285156,271.7208557128906,284.3027648925781,293.41900634765625,291.1495666503906,1.0,0.1745034158229828,0.9683100581169128,0.9683100581169128,1.0,1.0,-0.7328265309333801,0.3165498077869415,0.4162767231464386,0.1168665215373039,0.0,0.0,0.2024996876716613,25.18316078186035,25.0,-0.428287535905838,-5064.62451171875,53.73842239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,304.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.1131767258048057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468866616487503,0.1468909531831741,-4.288971013011178e-06,0.0,0.0001148599840234,0.0,0.0,5.826565742492676,0.0,0.0,0.0,0.2772697508335113,4.0,0.0,1.0
311520,293.19171142578125,297.1499938964844,293.1499938964844,0.1968333125114441,-3935.40234375,304.1535949707031,0.9890617728233336,0.2772065997123718,0.2498247921466827,293.1907653808594,297.1499938964844,293.1499938964844,0.0120877409353852,-712.9364013671875,303.35516357421875,0.5522105693817139,0.050000000745058,0.0482258275151252,293.2536926269531,297.1499938964844,293.1499938964844,0.0100889215245842,-480.41314697265625,302.28936767578125,0.5522105693817139,0.050000000745058,0.0356194339692592,293.1741943359375,297.1499938964844,293.1499938964844,0.0133673688396811,-745.5427856445312,303.9125061035156,0.5522105693817139,0.050000000745058,0.0482258275151252,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5522105693817139,0.050000000745058,0.2287625670433044,291.14959716796875,291.1499938964844,272.2972717285156,271.7208557128906,284.3027648925781,293.41900634765625,291.1495666503906,1.0,0.1745034158229828,0.9683100581169128,0.9683100581169128,1.0,1.0,-0.7328265309333801,0.3165498077869415,0.4162767231464386,0.1168665215373039,0.0,0.0,0.2024996876716613,25.18316078186035,25.0,-0.428287535905838,-5064.62451171875,53.73842239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,304.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.1131767258048057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468866616487503,0.1468909531831741,-4.288971013011178e-06,0.0,0.0001148599840234,0.0,0.0,5.826565742492676,0.0,0.0,0.0,0.2772697508335113,4.0,0.0,1.0
311580,293.1899719238281,297.1499938964844,293.1499938964844,0.1962067931890487,-3925.47509765625,304.1534423828125,0.988369345664978,0.2765079438686371,0.2491909712553024,293.18951416015625,297.1499938964844,293.1499938964844,0.0120658501982688,-712.3424072265625,303.34454345703125,0.5522002577781677,0.050000000745058,0.0482259057462215,293.2533569335937,297.1499938964844,293.1499938964844,0.0100318742915987,-478.9164733886719,302.2542724609375,0.5522002577781677,0.050000000745058,0.0356194898486137,293.1733093261719,297.1499938964844,293.1499938964844,0.0133535526692867,-745.2249755859375,303.9066467285156,0.5522002577781677,0.050000000745058,0.0482259057462215,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5522002577781677,0.050000000745058,0.2287629395723343,291.1493225097656,291.1499938964844,272.2774658203125,271.7199401855469,284.294677734375,293.4190979003906,291.1492614746094,1.0,0.1744162589311599,0.9684464335441588,0.9684464335441588,1.0,1.0,-0.7320665717124939,0.3162065148353576,0.4158600270748138,0.116751380264759,0.0,0.0,0.2026126235723495,25.178850173950195,25.0,-0.4040412902832031,-5065.19970703125,53.6310920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,304.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.1131226569414138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469451785087585,0.1469494551420211,-4.2890574150078464e-06,0.0,0.0001148051160271,0.0,0.0,5.829090118408203,0.0,0.0,0.0,0.2772792875766754,4.0,0.0,1.0
311640,293.1899719238281,297.1499938964844,293.1499938964844,0.1962067931890487,-3925.47509765625,304.1534423828125,0.988369345664978,0.2765079438686371,0.2491909712553024,293.18951416015625,297.1499938964844,293.1499938964844,0.0120658501982688,-712.3424072265625,303.34454345703125,0.5522002577781677,0.050000000745058,0.0482259057462215,293.2533569335937,297.1499938964844,293.1499938964844,0.0100318742915987,-478.9164733886719,302.2542724609375,0.5522002577781677,0.050000000745058,0.0356194898486137,293.1733093261719,297.1499938964844,293.1499938964844,0.0133535526692867,-745.2249755859375,303.9066467285156,0.5522002577781677,0.050000000745058,0.0482259057462215,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5522002577781677,0.050000000745058,0.2287629395723343,291.1493225097656,291.1499938964844,272.2774658203125,271.7199401855469,284.294677734375,293.4190979003906,291.1492614746094,1.0,0.1744162589311599,0.9684464335441588,0.9684464335441588,1.0,1.0,-0.7320665717124939,0.3162065148353576,0.4158600270748138,0.116751380264759,0.0,0.0,0.2026126235723495,25.178850173950195,25.0,-0.4040412902832031,-5065.19970703125,53.6310920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,304.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.1131226569414138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469451785087585,0.1469494551420211,-4.2890574150078464e-06,0.0,0.0001148051160271,0.0,0.0,5.829090118408203,0.0,0.0,0.0,0.2772792875766754,4.0,0.0,1.0
311700,293.1890869140625,297.1499938964844,293.1499938964844,0.1959058046340942,-3920.704345703125,304.15338134765625,0.988037407398224,0.2761724889278412,0.2488864958286285,293.1888427734375,297.1499938964844,293.1499938964844,0.0120553849264979,-712.0578002929688,303.3394470214844,0.5521979331970215,0.050000000745058,0.048225924372673,293.2532043457031,297.1499938964844,293.1499938964844,0.0100036496296525,-478.1715393066406,302.2368469238281,0.5521979331970215,0.050000000745058,0.0356195010244846,293.1728210449219,297.1499938964844,293.1499938964844,0.0133470287546515,-745.07470703125,303.90386962890625,0.5521979331970215,0.050000000745058,0.048225924372673,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5521979331970215,0.050000000745058,0.2287630140781402,291.149169921875,291.1499938964844,272.2675476074219,271.7192687988281,284.2906799316406,293.41912841796875,291.1491394042969,1.0,0.1743736118078231,0.9685145616531372,0.9685145616531372,1.0,1.0,-0.7317012548446655,0.3160396814346313,0.4156616032123565,0.116700604557991,0.0,0.0,0.2026823312044143,25.17637634277344,25.0,-0.3886331915855407,-5065.56591796875,53.57905960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,304.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.113100416958332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469821780920028,0.1469864696264267,-4.289115167921409e-06,0.0,0.0001147825460066,0.0,0.0,5.830691337585449,0.0,0.0,0.0,0.2772853672504425,4.0,0.0,1.0
311760,293.188232421875,297.1499938964844,293.1499938964844,0.1956132799386978,-3916.06689453125,304.1532897949219,0.9877153635025024,0.2758466005325317,0.2485906034708023,293.18817138671875,297.1499938964844,293.1499938964844,0.0120452689006924,-711.7822265625,303.33453369140625,0.5521973371505737,0.050000000745058,0.0482259280979633,293.25299072265625,297.1499938964844,293.1499938964844,0.00997562892735,-477.4290161132813,302.2194519042969,0.5521973371505737,0.050000000745058,0.0356195084750652,293.1723327636719,297.1499938964844,293.1499938964844,0.0133407786488533,-744.9305419921875,303.9012145996094,0.5521973371505737,0.050000000745058,0.0482259280979633,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5521973371505737,0.050000000745058,0.2287630438804626,291.1490478515625,291.1499938964844,272.25762939453125,271.7184143066406,284.28668212890625,293.4191589355469,291.14898681640625,1.0,0.1743316799402237,0.968583881855011,0.968583881855011,1.0,1.0,-0.7313462495803833,0.3158762454986572,0.4154700040817261,0.1166543960571289,0.0,0.0,0.2027605026960373,25.17371940612793,25.0,-0.3704395592212677,-5065.984375,53.528202056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,304.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.1130821108818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470241993665695,0.1470284909009933,-4.289182925276691e-06,0.0,0.0001147639632108,0.0,0.0,5.832512378692627,0.0,0.0,0.0,0.2772923111915588,4.0,0.0,1.0
311820,293.1865539550781,297.1499938964844,293.1499938964844,0.1950505822896957,-3907.142578125,304.15313720703125,0.987097144126892,0.2752202451229095,0.2480216175317764,293.1867980957031,297.1499938964844,293.1499938964844,0.0120260352268815,-711.2568969726562,303.3251647949219,0.5522004961967468,0.050000000745058,0.0482259094715118,293.2525634765625,297.1499938964844,293.1499938964844,0.0099201994016766,-475.9515075683594,302.18487548828125,0.5522004961967468,0.050000000745058,0.035619493573904,293.1713562011719,297.1499938964844,293.1499938964844,0.0133290309458971,-744.6589965820312,303.8962097167969,0.5522004961967468,0.050000000745058,0.0482259094715118,293.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5522004961967468,0.050000000745058,0.2287629544734954,291.1488037109375,291.1499938964844,272.2379150390625,271.7162170410156,284.27886962890625,293.4192199707031,291.1487731933594,1.0,0.1742498129606247,0.9687224626541138,0.9687224626541138,1.0,1.0,-0.7306631803512573,0.3155580163002014,0.4151051938533783,0.1165748685598373,0.0,0.0,0.2029369920492172,25.16798973083496,25.0,-0.3239320516586303,-5066.95068359375,53.42969131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,304.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.1130569204688072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471203565597534,0.1471246480941772,-4.289341632102151e-06,0.0,0.0001147383954958,0.0,0.0,5.836684703826904,0.0,0.0,0.0,0.2773082852363586,4.0,0.0,1.0
311880,293.1865539550781,297.1499938964844,293.1499938964844,0.1950505822896957,-3907.142578125,304.15313720703125,0.987097144126892,0.2752202451229095,0.2480216175317764,293.1867980957031,297.1499938964844,293.1499938964844,0.0120260352268815,-711.2568969726562,303.3251647949219,0.5522004961967468,0.050000000745058,0.0482259094715118,293.2525634765625,297.1499938964844,293.1499938964844,0.0099201994016766,-475.9515075683594,302.18487548828125,0.5522004961967468,0.050000000745058,0.035619493573904,293.1713562011719,297.1499938964844,293.1499938964844,0.0133290309458971,-744.6589965820312,303.8962097167969,0.5522004961967468,0.050000000745058,0.0482259094715118,293.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5522004961967468,0.050000000745058,0.2287629544734954,291.1488037109375,291.1499938964844,272.2379150390625,271.7162170410156,284.27886962890625,293.4192199707031,291.1487731933594,1.0,0.1742498129606247,0.9687224626541138,0.9687224626541138,1.0,1.0,-0.7306631803512573,0.3155580163002014,0.4151051938533783,0.1165748685598373,0.0,0.0,0.2029369920492172,25.16798973083496,25.0,-0.3239320516586303,-5066.95068359375,53.42969131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,304.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.1130569204688072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471203565597534,0.1471246480941772,-4.289341632102151e-06,0.0,0.0001147383954958,0.0,0.0,5.836684703826904,0.0,0.0,0.0,0.2773082852363586,4.0,0.0,1.0
311940,293.1849060058594,297.1499938964844,293.1499938964844,0.1945199072360992,-3898.72265625,304.1529846191406,0.9865166544914246,0.2746305465698242,0.2474855184555053,293.185302734375,297.1499938964844,293.1499938964844,0.0120083345100283,-710.7715454101562,303.3164978027344,0.5522091388702393,0.050000000745058,0.048225849866867,293.2520751953125,297.1499938964844,293.1499938964844,0.0098656499758362,-474.4858093261719,302.150634765625,0.5522091388702393,0.050000000745058,0.0356194488704204,293.1703186035156,297.1499938964844,293.1499938964844,0.0133184073492884,-744.412353515625,303.8916931152344,0.5522091388702393,0.050000000745058,0.048225849866867,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5522091388702393,0.050000000745058,0.2287626713514328,291.14862060546875,291.1499938964844,272.2183532714844,271.7132873535156,284.2712097167969,293.41925048828125,291.1485900878906,1.0,0.1741710901260376,0.9688610434532166,0.9688610434532166,1.0,1.0,-0.7300192713737488,0.3152526319026947,0.4147666394710541,0.1165130734443664,0.0,0.0,0.2031373232603073,25.16176986694336,25.0,-0.264888048171997,-5068.0869140625,53.33592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,304.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.1130492612719535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472312211990356,0.1472355127334594,-4.289530352252768e-06,0.0,0.000114730624773,0.0,0.0,5.841504096984863,0.0,0.0,0.0,0.2773267924785614,4.0,0.0,1.0
312000,293.1849060058594,297.1499938964844,293.1499938964844,0.1945199072360992,-3898.72265625,304.1529846191406,0.9865166544914246,0.2746305465698242,0.2474855184555053,293.185302734375,297.1499938964844,293.1499938964844,0.0120083345100283,-710.7715454101562,303.3164978027344,0.5522091388702393,0.050000000745058,0.048225849866867,293.2520751953125,297.1499938964844,293.1499938964844,0.0098656499758362,-474.4858093261719,302.150634765625,0.5522091388702393,0.050000000745058,0.0356194488704204,293.1703186035156,297.1499938964844,293.1499938964844,0.0133184073492884,-744.412353515625,303.8916931152344,0.5522091388702393,0.050000000745058,0.048225849866867,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5522091388702393,0.050000000745058,0.2287626713514328,291.14862060546875,291.1499938964844,272.2183532714844,271.7132873535156,284.2712097167969,293.41925048828125,291.1485900878906,1.0,0.1741710901260376,0.9688610434532166,0.9688610434532166,1.0,1.0,-0.7300192713737488,0.3152526319026947,0.4147666394710541,0.1165130734443664,0.0,0.0,0.2031373232603073,25.16176986694336,25.0,-0.264888048171997,-5068.0869140625,53.33592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,304.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.1130492612719535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472312211990356,0.1472355127334594,-4.289530352252768e-06,0.0,0.000114730624773,0.0,0.0,5.841504096984863,0.0,0.0,0.0,0.2773267924785614,4.0,0.0,1.0
312060,293.18328857421875,297.1499938964844,293.1499938964844,0.1940189749002456,-3890.77099609375,304.15283203125,0.9859713315963744,0.2740750014781952,0.2469800412654876,293.1837463378906,297.1499938964844,293.1499938964844,0.011992173269391,-710.3265380859375,303.30859375,0.5522224307060242,0.050000000745058,0.0482257567346096,293.2515563964844,297.1499938964844,293.1499938964844,0.0098119769245386,-473.0321960449219,302.1167297363281,0.5522224307060242,0.050000000745058,0.0356193780899047,293.16925048828125,297.1499938964844,293.1499938964844,0.0133088771253824,-744.1900024414062,303.8876342773437,0.5522224307060242,0.050000000745058,0.0482257567346096,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5522224307060242,0.050000000745058,0.2287622243165969,291.1484680175781,291.1499938964844,272.19903564453125,271.70947265625,284.2637634277344,293.41925048828125,291.1484375,1.0,0.1740954667329788,0.969000279903412,0.969000279903412,1.0,1.0,-0.729411780834198,0.3149590194225311,0.4144527614116668,0.1164682954549789,0.0,0.0,0.2033537030220031,25.155197143554688,25.0,-0.1957356482744217,-5069.35693359375,53.2466926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542053222656,304.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.1130582243204116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147352397441864,0.1473566889762878,-4.289740900276229e-06,0.0,0.00011473971972,0.0,0.0,5.846778392791748,0.0,0.0,0.0,0.2773471474647522,4.0,0.0,1.0
312120,293.18328857421875,297.1499938964844,293.1499938964844,0.1940189749002456,-3890.77099609375,304.15283203125,0.9859713315963744,0.2740750014781952,0.2469800412654876,293.1837463378906,297.1499938964844,293.1499938964844,0.011992173269391,-710.3265380859375,303.30859375,0.5522224307060242,0.050000000745058,0.0482257567346096,293.2515563964844,297.1499938964844,293.1499938964844,0.0098119769245386,-473.0321960449219,302.1167297363281,0.5522224307060242,0.050000000745058,0.0356193780899047,293.16925048828125,297.1499938964844,293.1499938964844,0.0133088771253824,-744.1900024414062,303.8876342773437,0.5522224307060242,0.050000000745058,0.0482257567346096,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5522224307060242,0.050000000745058,0.2287622243165969,291.1484680175781,291.1499938964844,272.19903564453125,271.70947265625,284.2637634277344,293.41925048828125,291.1484375,1.0,0.1740954667329788,0.969000279903412,0.969000279903412,1.0,1.0,-0.729411780834198,0.3149590194225311,0.4144527614116668,0.1164682954549789,0.0,0.0,0.2033537030220031,25.155197143554688,25.0,-0.1957356482744217,-5069.35693359375,53.2466926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542053222656,304.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.1130582243204116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147352397441864,0.1473566889762878,-4.289740900276229e-06,0.0,0.00011473971972,0.0,0.0,5.846778392791748,0.0,0.0,0.0,0.2773471474647522,4.0,0.0,1.0
312180,293.18170166015625,297.1499938964844,293.1499938964844,0.1935487985610962,-3883.30419921875,304.1526794433594,0.9854629635810852,0.2735549509525299,0.2465064078569412,293.1820983886719,297.1499938964844,293.1499938964844,0.0119777349755167,-709.9271240234375,303.301513671875,0.5522400140762329,0.050000000745058,0.0482256300747394,293.2509460449219,297.1499938964844,293.1499938964844,0.0097592510282993,-471.5929260253906,302.0832214355469,0.5522400140762329,0.050000000745058,0.0356192886829376,293.1681213378906,297.1499938964844,293.1499938964844,0.0133005399256944,-743.994140625,303.88409423828125,0.5522400140762329,0.050000000745058,0.0482256300747394,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5522400140762329,0.050000000745058,0.2287616282701492,291.1483764648437,291.1499938964844,272.1800842285156,271.70477294921875,284.2565612792969,293.41925048828125,291.1483459472656,1.0,0.1740232557058334,0.9691395163536072,0.9691395163536072,1.0,1.0,-0.7288422584533691,0.3146778643131256,0.4141643643379211,0.1164407506585121,0.0,0.0,0.2035792768001556,25.148345947265625,25.0,-0.1220258325338363,-5070.73583984375,53.16227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507568359375,304.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1130836606025695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474801152944564,0.1474844068288803,-4.289967819204321e-06,0.0,0.0001147655348177,0.0,0.0,5.852344512939453,0.0,0.0,0.0,0.2773686647415161,4.0,0.0,1.0
312240,293.18170166015625,297.1499938964844,293.1499938964844,0.1935487985610962,-3883.30419921875,304.1526794433594,0.9854629635810852,0.2735549509525299,0.2465064078569412,293.1820983886719,297.1499938964844,293.1499938964844,0.0119777349755167,-709.9271240234375,303.301513671875,0.5522400140762329,0.050000000745058,0.0482256300747394,293.2509460449219,297.1499938964844,293.1499938964844,0.0097592510282993,-471.5929260253906,302.0832214355469,0.5522400140762329,0.050000000745058,0.0356192886829376,293.1681213378906,297.1499938964844,293.1499938964844,0.0133005399256944,-743.994140625,303.88409423828125,0.5522400140762329,0.050000000745058,0.0482256300747394,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5522400140762329,0.050000000745058,0.2287616282701492,291.1483764648437,291.1499938964844,272.1800842285156,271.70477294921875,284.2565612792969,293.41925048828125,291.1483459472656,1.0,0.1740232557058334,0.9691395163536072,0.9691395163536072,1.0,1.0,-0.7288422584533691,0.3146778643131256,0.4141643643379211,0.1164407506585121,0.0,0.0,0.2035792768001556,25.148345947265625,25.0,-0.1220258325338363,-5070.73583984375,53.16227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507568359375,304.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1130836606025695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474801152944564,0.1474844068288803,-4.289967819204321e-06,0.0,0.0001147655348177,0.0,0.0,5.852344512939453,0.0,0.0,0.0,0.2773686647415161,4.0,0.0,1.0
312300,293.1809387207031,297.1499938964844,293.1499938964844,0.1933250278234481,-3879.74951171875,304.152587890625,0.9852224588394164,0.2733080089092254,0.2462813407182693,293.18121337890625,297.1499938964844,293.1499938964844,0.0119711887091398,-709.7453002929688,303.2983093261719,0.5522502660751343,0.050000000745058,0.0482255592942237,293.2506103515625,297.1499938964844,293.1499938964844,0.0097332522273063,-470.8790893554688,302.06658935546875,0.5522502660751343,0.050000000745058,0.0356192328035831,293.16754150390625,297.1499938964844,293.1499938964844,0.0132968304678797,-743.9064331054688,303.88250732421875,0.5522502660751343,0.050000000745058,0.0482255592942237,293.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5522502660751343,0.050000000745058,0.2287612855434417,291.1483459472656,291.1499938964844,272.1707458496094,271.7020263671875,284.2530822753906,293.4192199707031,291.1483154296875,1.0,0.1739884465932846,0.9692091941833496,0.9692091941833496,1.0,1.0,-0.7285714745521545,0.3145418465137481,0.4140296280384063,0.1164333820343017,0.0,0.0,0.2036932706832885,25.14484214782715,25.0,-0.0849849060177803,-5071.45654296875,53.12187194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.93328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.113101951777935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475451290607452,0.1475494056940078,-4.29008514402085e-06,0.0,0.0001147841030615,0.0,0.0,5.855180263519287,0.0,0.0,0.0,0.2773796617984772,4.0,0.0,1.0
312360,293.1801452636719,297.1499938964844,293.1499938964844,0.1931089907884597,-3876.317138671875,304.15252685546875,0.9849913716316224,0.2730700075626373,0.2460642904043197,293.1803283691406,297.1499938964844,293.1499938964844,0.0119651174172759,-709.5762329101562,303.2953186035156,0.5522614121437073,0.050000000745058,0.0482254810631275,293.250244140625,297.1499938964844,293.1499938964844,0.0097075011581182,-470.1693115234375,302.05010986328125,0.5522614121437073,0.050000000745058,0.0356191731989383,293.1669311523437,297.1499938964844,293.1499938964844,0.0132934413850307,-743.825927734375,303.8810729980469,0.5522614121437073,0.050000000745058,0.0482254810631275,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5522614121437073,0.050000000745058,0.2287609130144119,291.1483154296875,291.1499938964844,272.1615295410156,271.6990661621094,284.2496643066406,293.419189453125,291.1483154296875,1.0,0.1739545613527298,0.9692797660827636,0.9692797660827636,1.0,1.0,-0.7283102869987488,0.3144090175628662,0.4139012396335602,0.116430290043354,0.0,0.0,0.2038068622350692,25.14129447937012,25.0,-0.0491101890802383,-5072.1923828125,53.08270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,304.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.1131236404180526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476101875305175,0.1476144790649414,-4.2902029235847294e-06,0.0,0.0001148061128333,0.0,0.0,5.858020305633545,0.0,0.0,0.0,0.2773906588554382,4.0,0.0,1.0
312420,293.1786193847656,297.1499938964844,293.1499938964844,0.1926974952220916,-3869.778076171875,304.1523742675781,0.9845541715621948,0.2726177871227264,0.245651513338089,293.1784362792969,297.1499938964844,293.1499938964844,0.0119543075561523,-709.2739868164062,303.2900085449219,0.5522860884666443,0.050000000745058,0.0482253022491931,293.24951171875,297.1499938964844,293.1499938964844,0.0096567273139953,-468.7619018554688,302.0174255371094,0.5522860884666443,0.050000000745058,0.0356190465390682,293.16571044921875,297.1499938964844,293.1499938964844,0.0132875563576817,-743.6851196289062,303.87860107421875,0.5522860884666443,0.050000000745058,0.0482253022491931,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5522860884666443,0.050000000745058,0.228760078549385,291.1483154296875,291.1499938964844,272.1434631347656,271.6922607421875,284.2430725097656,293.41912841796875,291.1483154296875,1.0,0.1738892346620559,0.9694209098815918,0.9694209098815918,1.0,1.0,-0.7278133034706116,0.3141514360904693,0.4136618375778198,0.1164362952113151,0.0,0.0,0.2040301114320755,25.134111404418945,25.0,0.0224875956773757,-5073.6884765625,53.0077018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,304.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.1131748706102371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477388590574264,0.1477431505918502,-4.29043893745984e-06,0.0,0.0001148581068264,0.0,0.0,5.863639831542969,0.0,0.0,0.0,0.2774125039577484,4.0,0.0,1.0
312480,293.1786193847656,297.1499938964844,293.1499938964844,0.1926974952220916,-3869.778076171875,304.1523742675781,0.9845541715621948,0.2726177871227264,0.245651513338089,293.1784362792969,297.1499938964844,293.1499938964844,0.0119543075561523,-709.2739868164062,303.2900085449219,0.5522860884666443,0.050000000745058,0.0482253022491931,293.24951171875,297.1499938964844,293.1499938964844,0.0096567273139953,-468.7619018554688,302.0174255371094,0.5522860884666443,0.050000000745058,0.0356190465390682,293.16571044921875,297.1499938964844,293.1499938964844,0.0132875563576817,-743.6851196289062,303.87860107421875,0.5522860884666443,0.050000000745058,0.0482253022491931,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5522860884666443,0.050000000745058,0.228760078549385,291.1483154296875,291.1499938964844,272.1434631347656,271.6922607421875,284.2430725097656,293.41912841796875,291.1483154296875,1.0,0.1738892346620559,0.9694209098815918,0.9694209098815918,1.0,1.0,-0.7278133034706116,0.3141514360904693,0.4136618375778198,0.1164362952113151,0.0,0.0,0.2040301114320755,25.134111404418945,25.0,0.0224875956773757,-5073.6884765625,53.0077018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,304.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.1131748706102371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477388590574264,0.1477431505918502,-4.29043893745984e-06,0.0,0.0001148581068264,0.0,0.0,5.863639831542969,0.0,0.0,0.0,0.2774125039577484,4.0,0.0,1.0
312540,293.1771240234375,297.1499938964844,293.1499938964844,0.1923157721757888,-3863.71044921875,304.1522216796875,0.9841537475585938,0.2721999883651733,0.2452696412801742,293.17645263671875,297.1499938964844,293.1499938964844,0.0119455130770802,-709.0261840820312,303.2856750488281,0.5523139238357544,0.050000000745058,0.0482251048088073,293.2486877441406,297.1499938964844,293.1499938964844,0.0096070077270269,-467.3733215332031,301.9852600097656,0.5523139238357544,0.050000000745058,0.0356188975274562,293.1644592285156,297.1499938964844,293.1499938964844,0.0132830087095499,-743.5745849609375,303.876708984375,0.5523139238357544,0.050000000745058,0.0482251048088073,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5523139238357544,0.050000000745058,0.2287591397762298,291.1483764648437,291.1499938964844,272.1259765625,271.6842956542969,284.23681640625,293.4190368652344,291.1484069824219,1.0,0.1738275587558746,0.9695621132850648,0.9695621132850648,1.0,1.0,-0.7273532152175903,0.3139058947563171,0.4134473204612732,0.1164591759443283,0.0,0.0,0.2042420953512191,25.12683868408203,25.0,0.087621308863163,-5075.19140625,52.93756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,304.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.1132350414991378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478621959686279,0.1478664875030517,-4.290668584872037e-06,0.0,0.0001149191739386,0.0,0.0,5.869032382965088,0.0,0.0,0.0,0.2774335145950317,4.0,0.0,1.0
312600,293.1771240234375,297.1499938964844,293.1499938964844,0.1923157721757888,-3863.71044921875,304.1522216796875,0.9841537475585938,0.2721999883651733,0.2452696412801742,293.17645263671875,297.1499938964844,293.1499938964844,0.0119455130770802,-709.0261840820312,303.2856750488281,0.5523139238357544,0.050000000745058,0.0482251048088073,293.2486877441406,297.1499938964844,293.1499938964844,0.0096070077270269,-467.3733215332031,301.9852600097656,0.5523139238357544,0.050000000745058,0.0356188975274562,293.1644592285156,297.1499938964844,293.1499938964844,0.0132830087095499,-743.5745849609375,303.876708984375,0.5523139238357544,0.050000000745058,0.0482251048088073,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5523139238357544,0.050000000745058,0.2287591397762298,291.1483764648437,291.1499938964844,272.1259765625,271.6842956542969,284.23681640625,293.4190368652344,291.1484069824219,1.0,0.1738275587558746,0.9695621132850648,0.9695621132850648,1.0,1.0,-0.7273532152175903,0.3139058947563171,0.4134473204612732,0.1164591759443283,0.0,0.0,0.2042420953512191,25.12683868408203,25.0,0.087621308863163,-5075.19140625,52.93756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,304.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.1132350414991378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478621959686279,0.1478664875030517,-4.290668584872037e-06,0.0,0.0001149191739386,0.0,0.0,5.869032382965088,0.0,0.0,0.0,0.2774335145950317,4.0,0.0,1.0
312660,293.1756286621094,297.1499938964844,293.1499938964844,0.1919619292020797,-3858.085205078125,304.1520690917969,0.9837877750396729,0.2718143463134765,0.2449166476726532,293.17437744140625,297.1499938964844,293.1499938964844,0.0119386967271566,-708.8323974609375,303.2823486328125,0.5523446202278137,0.050000000745058,0.0482248850166797,293.2477722167969,297.1499938964844,293.1499938964844,0.0095583237707614,-466.0038146972656,301.9535522460937,0.5523446202278137,0.050000000745058,0.0356187373399734,293.16314697265625,297.1499938964844,293.1499938964844,0.0132797714322805,-743.4940185546875,303.8753662109375,0.5523446202278137,0.050000000745058,0.0482248850166797,293.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5523446202278137,0.050000000745058,0.2287580966949463,291.1484680175781,291.1499938964844,272.109130859375,271.67510986328125,284.2309875488281,293.4189147949219,291.14849853515625,1.0,0.1737693697214126,0.969703495502472,0.969703495502472,1.0,1.0,-0.726927638053894,0.3136713206768036,0.413256287574768,0.1164984405040741,0.0,0.0,0.204438716173172,25.119516372680664,25.0,0.1461662799119949,-5076.666015625,52.87199783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,304.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.1133005768060684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479775458574295,0.1479818373918533,-4.290886863600463e-06,0.0,0.0001149856834672,0.0,0.0,5.874081134796143,0.0,0.0,0.0,0.27745321393013,4.0,0.0,1.0
312720,293.1756286621094,297.1499938964844,293.1499938964844,0.1919619292020797,-3858.085205078125,304.1520690917969,0.9837877750396729,0.2718143463134765,0.2449166476726532,293.17437744140625,297.1499938964844,293.1499938964844,0.0119386967271566,-708.8323974609375,303.2823486328125,0.5523446202278137,0.050000000745058,0.0482248850166797,293.2477722167969,297.1499938964844,293.1499938964844,0.0095583237707614,-466.0038146972656,301.9535522460937,0.5523446202278137,0.050000000745058,0.0356187373399734,293.16314697265625,297.1499938964844,293.1499938964844,0.0132797714322805,-743.4940185546875,303.8753662109375,0.5523446202278137,0.050000000745058,0.0482248850166797,293.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5523446202278137,0.050000000745058,0.2287580966949463,291.1484680175781,291.1499938964844,272.109130859375,271.67510986328125,284.2309875488281,293.4189147949219,291.14849853515625,1.0,0.1737693697214126,0.969703495502472,0.969703495502472,1.0,1.0,-0.726927638053894,0.3136713206768036,0.413256287574768,0.1164984405040741,0.0,0.0,0.204438716173172,25.119516372680664,25.0,0.1461662799119949,-5076.666015625,52.87199783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,304.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.1133005768060684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479775458574295,0.1479818373918533,-4.290886863600463e-06,0.0,0.0001149856834672,0.0,0.0,5.874081134796143,0.0,0.0,0.0,0.27745321393013,4.0,0.0,1.0
312780,293.1741943359375,297.1499938964844,293.1499938964844,0.191636860370636,-3852.91748046875,304.15191650390625,0.9834578037261964,0.2714618146419525,0.2445934265851974,293.1721496582031,297.1499938964844,293.1499938964844,0.0119340335950255,-708.6976318359375,303.280029296875,0.5523780584335327,0.050000000745058,0.0482246465981006,293.2467956542969,297.1499938964844,293.1499938964844,0.0095107452943921,-464.6558837890625,301.9223937988281,0.5523780584335327,0.050000000745058,0.0356185585260391,293.1617736816406,297.1499938964844,293.1499938964844,0.0132779525592923,-743.4461669921875,303.8746032714844,0.5523780584335327,0.050000000745058,0.0482246465981006,293.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5523780584335327,0.050000000745058,0.2287569642066955,291.14862060546875,291.1499938964844,272.0930480957031,271.6645812988281,284.2255249023437,293.41876220703125,291.14862060546875,1.0,0.1737148314714431,0.9698448777198792,0.9698448777198792,1.0,1.0,-0.7265375852584839,0.3134481310844421,0.4130894243717193,0.1165544390678405,0.0,0.0,0.2046144157648086,25.112180709838867,25.0,0.1943758130073547,-5078.07568359375,52.81118392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,304.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1133683770895004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480816751718521,0.1480859667062759,-4.291086952434853e-06,0.0,0.0001150544921983,0.0,0.0,5.8786444664001465,0.0,0.0,0.0,0.2774710655212402,4.0,0.0,1.0
312840,293.1741943359375,297.1499938964844,293.1499938964844,0.191636860370636,-3852.91748046875,304.15191650390625,0.9834578037261964,0.2714618146419525,0.2445934265851974,293.1721496582031,297.1499938964844,293.1499938964844,0.0119340335950255,-708.6976318359375,303.280029296875,0.5523780584335327,0.050000000745058,0.0482246465981006,293.2467956542969,297.1499938964844,293.1499938964844,0.0095107452943921,-464.6558837890625,301.9223937988281,0.5523780584335327,0.050000000745058,0.0356185585260391,293.1617736816406,297.1499938964844,293.1499938964844,0.0132779525592923,-743.4461669921875,303.8746032714844,0.5523780584335327,0.050000000745058,0.0482246465981006,293.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5523780584335327,0.050000000745058,0.2287569642066955,291.14862060546875,291.1499938964844,272.0930480957031,271.6645812988281,284.2255249023437,293.41876220703125,291.14862060546875,1.0,0.1737148314714431,0.9698448777198792,0.9698448777198792,1.0,1.0,-0.7265375852584839,0.3134481310844421,0.4130894243717193,0.1165544390678405,0.0,0.0,0.2046144157648086,25.112180709838867,25.0,0.1943758130073547,-5078.07568359375,52.81118392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,304.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1133683770895004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480816751718521,0.1480859667062759,-4.291086952434853e-06,0.0,0.0001150544921983,0.0,0.0,5.8786444664001465,0.0,0.0,0.0,0.2774710655212402,4.0,0.0,1.0
312900,293.1734619140625,297.1499938964844,293.1499938964844,0.1914853453636169,-3850.5087890625,304.15185546875,0.983306646347046,0.271298199892044,0.2444431781768798,293.1710205078125,297.1499938964844,293.1499938964844,0.0119325583800673,-708.6538696289062,303.279296875,0.552395761013031,0.050000000745058,0.0482245199382305,293.24627685546875,297.1499938964844,293.1499938964844,0.0094873858615756,-463.9906921386719,301.90704345703125,0.552395761013031,0.050000000745058,0.0356184653937816,293.1610717773437,297.1499938964844,293.1499938964844,0.0132776070386171,-743.435302734375,303.8744812011719,0.552395761013031,0.050000000745058,0.0482245199382305,293.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.552395761013031,0.050000000745058,0.2287563532590866,291.148681640625,291.1499938964844,272.0852966308594,271.6588134765625,284.2229919433594,293.4186706542969,291.1487121582031,1.0,0.1736889779567718,0.969915509223938,0.969915509223938,1.0,1.0,-0.7263560891151428,0.3133409023284912,0.413015216588974,0.1165888383984565,0.0,0.0,0.2046931236982345,25.108518600463867,25.0,0.2136378735303878,-5078.74560546875,52.78260040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361389160156,304.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.1134020835161209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481286883354187,0.1481329798698425,-4.291178811399732e-06,0.0,0.0001150886964751,0.0,0.0,5.880706787109375,0.0,0.0,0.0,0.2774791419506073,4.0,0.0,1.0
