time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312960,293.1727600097656,297.1499938964844,293.1499938964844,0.1913403123617172,-3848.203369140625,304.1517944335937,0.983163595199585,0.2711419761180877,0.2442995756864547,293.1698608398437,297.1499938964844,293.1499938964844,0.011931600049138,-708.62451171875,303.27880859375,0.5524140000343323,0.050000000745058,0.04822438955307,293.2457580566406,297.1499938964844,293.1499938964844,0.0094642965123057,-463.3309631347656,301.89178466796875,0.5524140000343323,0.050000000745058,0.0356183685362339,293.16033935546875,297.1499938964844,293.1499938964844,0.0132776042446494,-743.4324951171875,303.8744812011719,0.5524140000343323,0.050000000745058,0.04822438955307,293.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5524140000343323,0.050000000745058,0.2287557423114776,291.1487731933594,291.1499938964844,272.0777587890625,271.6526794433594,284.2205810546875,293.4185791015625,291.1488037109375,1.0,0.1736639589071273,0.9699870944023132,0.9699870944023132,1.0,1.0,-0.7261825799942017,0.3132360875606537,0.4129465222358703,0.1166272461414337,0.0,0.0,0.2047660648822784,25.10486221313477,25.0,0.2302749454975128,-5079.38818359375,52.75508499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,304.94219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.1134351938962936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481724828481674,0.1481767743825912,-4.291264758649049e-06,0.0,0.0001151222968474,0.0,0.0,5.882628917694092,0.0,0.0,0.0,0.2774866819381714,4.0,0.0,1.0
313020,293.1713562011719,297.1499938964844,293.1499938964844,0.1910706758499145,-3843.918212890625,304.1516418457031,0.9829033017158508,0.2708529233932495,0.244033396244049,293.1674499511719,297.1499938964844,293.1499938964844,0.0119313606992363,-708.6121215820312,303.2786560058594,0.5524522662162781,0.050000000745058,0.0482241138815879,293.24462890625,297.1499938964844,293.1499938964844,0.0094189634546637,-462.0292663574219,301.8617858886719,0.5524522662162781,0.050000000745058,0.0356181673705577,293.1589050292969,297.1499938964844,293.1499938964844,0.0132787032052874,-743.4526977539062,303.8749694824219,0.5524522662162781,0.050000000745058,0.0482241138815879,293.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5524522662162781,0.050000000745058,0.2287544459104538,291.1489562988281,291.1499938964844,272.0633850097656,271.6393127441406,284.2160949707031,293.4183349609375,291.14898681640625,1.0,0.1736165881156921,0.970130205154419,0.970130205154419,1.0,1.0,-0.7258607149124146,0.313034176826477,0.4128265380859375,0.1167166829109191,0.0,0.0,0.2048921883106231,25.09758377075196,25.0,0.2613785862922668,-5080.57373046875,52.70344924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.9441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.1134982407093048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482490748167038,0.1482533663511276,-4.291418008506298e-06,0.0,0.0001151862888946,0.0,0.0,5.885993480682373,0.0,0.0,0.0,0.2774999439716339,4.0,0.0,1.0
313080,293.1713562011719,297.1499938964844,293.1499938964844,0.1910706758499145,-3843.918212890625,304.1516418457031,0.9829033017158508,0.2708529233932495,0.244033396244049,293.1674499511719,297.1499938964844,293.1499938964844,0.0119313606992363,-708.6121215820312,303.2786560058594,0.5524522662162781,0.050000000745058,0.0482241138815879,293.24462890625,297.1499938964844,293.1499938964844,0.0094189634546637,-462.0292663574219,301.8617858886719,0.5524522662162781,0.050000000745058,0.0356181673705577,293.1589050292969,297.1499938964844,293.1499938964844,0.0132787032052874,-743.4526977539062,303.8749694824219,0.5524522662162781,0.050000000745058,0.0482241138815879,293.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5524522662162781,0.050000000745058,0.2287544459104538,291.1489562988281,291.1499938964844,272.0633850097656,271.6393127441406,284.2160949707031,293.4183349609375,291.14898681640625,1.0,0.1736165881156921,0.970130205154419,0.970130205154419,1.0,1.0,-0.7258607149124146,0.313034176826477,0.4128265380859375,0.1167166829109191,0.0,0.0,0.2048921883106231,25.09758377075196,25.0,0.2613785862922668,-5080.57373046875,52.70344924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.9441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.1134982407093048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482490748167038,0.1482533663511276,-4.291418008506298e-06,0.0,0.0001151862888946,0.0,0.0,5.885993480682373,0.0,0.0,0.0,0.2774999439716339,4.0,0.0,1.0
313140,293.1699523925781,297.1499938964844,293.1499938964844,0.1908269971609115,-3840.046630859375,304.1514892578125,0.9826759696006776,0.270593523979187,0.2437939196825027,293.1649475097656,297.1499938964844,293.1499938964844,0.0119333202019333,-708.66064453125,303.2795715332031,0.5524926781654358,0.050000000745058,0.048223827034235,293.2434387207031,297.1499938964844,293.1499938964844,0.0093747405335307,-460.751220703125,301.8323059082031,0.5524926781654358,0.050000000745058,0.0356179550290107,293.1573791503906,297.1499938964844,293.1499938964844,0.0132812540978193,-743.5067749023438,303.8760681152344,0.5524926781654358,0.050000000745058,0.048223827034235,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5524926781654358,0.050000000745058,0.2287530601024627,291.149169921875,291.1499938964844,272.04998779296875,271.6243896484375,284.212158203125,293.4180908203125,291.1492004394531,1.0,0.1735726296901703,0.9702733755111694,0.9702733755111694,1.0,1.0,-0.7255707383155823,0.3128418028354645,0.4127289056777954,0.1168227419257164,0.0,0.0,0.2049904018640518,25.09036636352539,25.0,0.2909398972988128,-5081.5947265625,52.65614700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.1135553568601608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483101099729538,0.1483144015073776,-4.2915444282698445e-06,0.0,0.0001152442491729,0.0,0.0,5.888681411743164,0.0,0.0,0.0,0.2775105834007263,4.0,0.0,1.0
313200,293.1699523925781,297.1499938964844,293.1499938964844,0.1908269971609115,-3840.046630859375,304.1514892578125,0.9826759696006776,0.270593523979187,0.2437939196825027,293.1649475097656,297.1499938964844,293.1499938964844,0.0119333202019333,-708.66064453125,303.2795715332031,0.5524926781654358,0.050000000745058,0.048223827034235,293.2434387207031,297.1499938964844,293.1499938964844,0.0093747405335307,-460.751220703125,301.8323059082031,0.5524926781654358,0.050000000745058,0.0356179550290107,293.1573791503906,297.1499938964844,293.1499938964844,0.0132812540978193,-743.5067749023438,303.8760681152344,0.5524926781654358,0.050000000745058,0.048223827034235,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5524926781654358,0.050000000745058,0.2287530601024627,291.149169921875,291.1499938964844,272.04998779296875,271.6243896484375,284.212158203125,293.4180908203125,291.1492004394531,1.0,0.1735726296901703,0.9702733755111694,0.9702733755111694,1.0,1.0,-0.7255707383155823,0.3128418028354645,0.4127289056777954,0.1168227419257164,0.0,0.0,0.2049904018640518,25.09036636352539,25.0,0.2909398972988128,-5081.5947265625,52.65614700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.1135553568601608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483101099729538,0.1483144015073776,-4.2915444282698445e-06,0.0,0.0001152442491729,0.0,0.0,5.888681411743164,0.0,0.0,0.0,0.2775105834007263,4.0,0.0,1.0
313260,293.1686096191406,297.1499938964844,293.1499938964844,0.1906093508005142,-3836.58984375,304.1513671875,0.9824825525283812,0.2703644037246704,0.2435817271471023,293.162353515625,297.1499938964844,293.1499938964844,0.0119375921785831,-708.7725830078125,303.2816467285156,0.5525352358818054,0.050000000745058,0.0482235215604305,293.2421569824219,297.1499938964844,293.1499938964844,0.0093316733837127,-459.4981994628906,301.8034973144531,0.5525352358818054,0.050000000745058,0.0356177277863025,293.1558532714844,297.1499938964844,293.1499938964844,0.0132853165268898,-743.595458984375,303.8778381347656,0.5525352358818054,0.050000000745058,0.0482235215604305,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5525352358818054,0.050000000745058,0.2287516146898269,291.1494140625,291.1499938964844,272.0387878417969,271.61016845703125,284.2091979980469,293.4178161621094,291.1494445800781,1.0,0.1735322177410125,0.9704164266586304,0.9704164266586304,1.0,1.0,-0.7253133058547974,0.312659204006195,0.4126541018486023,0.1169456392526626,0.0,0.0,0.2050526291131973,25.083232879638672,25.0,0.385229617357254,-5082.30126953125,52.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361999511719,304.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.1136041358113288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483520418405532,0.1483563333749771,-4.291639015718829e-06,0.0,0.0001152937620645,0.0,0.0,5.890538215637207,0.0,0.0,0.0,0.2775180041790008,4.0,0.0,1.0
313320,293.1686096191406,297.1499938964844,293.1499938964844,0.1906093508005142,-3836.58984375,304.1513671875,0.9824825525283812,0.2703644037246704,0.2435817271471023,293.162353515625,297.1499938964844,293.1499938964844,0.0119375921785831,-708.7725830078125,303.2816467285156,0.5525352358818054,0.050000000745058,0.0482235215604305,293.2421569824219,297.1499938964844,293.1499938964844,0.0093316733837127,-459.4981994628906,301.8034973144531,0.5525352358818054,0.050000000745058,0.0356177277863025,293.1558532714844,297.1499938964844,293.1499938964844,0.0132853165268898,-743.595458984375,303.8778381347656,0.5525352358818054,0.050000000745058,0.0482235215604305,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5525352358818054,0.050000000745058,0.2287516146898269,291.1494140625,291.1499938964844,272.0387878417969,271.61016845703125,284.2091979980469,293.4178161621094,291.1494445800781,1.0,0.1735322177410125,0.9704164266586304,0.9704164266586304,1.0,1.0,-0.7253133058547974,0.312659204006195,0.4126541018486023,0.1169456392526626,0.0,0.0,0.2050526291131973,25.083232879638672,25.0,0.385229617357254,-5082.30126953125,52.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361999511719,304.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.1136041358113288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483520418405532,0.1483563333749771,-4.291639015718829e-06,0.0,0.0001152937620645,0.0,0.0,5.890538215637207,0.0,0.0,0.0,0.2775180041790008,4.0,0.0,1.0
313380,293.1672668457031,297.1499938964844,293.1499938964844,0.1904145330190658,-3833.493408203125,304.1512451171875,0.9823212623596193,0.2701639235019684,0.2433954328298568,293.15966796875,297.1499938964844,293.1499938964844,0.0119440285488963,-708.9404296875,303.2848205566406,0.5525795817375183,0.050000000745058,0.0482232049107551,293.2408447265625,297.1499938964844,293.1499938964844,0.0092896427959203,-458.2651672363281,301.7752990722656,0.5525795817375183,0.050000000745058,0.0356174930930137,293.1542663574219,297.1499938964844,293.1499938964844,0.0132907228544354,-743.71142578125,303.8802185058594,0.5525795817375183,0.050000000745058,0.0482232049107551,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5525795817375183,0.050000000745058,0.2287501096725464,291.1498107910156,291.1499938964844,272.03076171875,271.598876953125,284.20770263671875,293.41748046875,291.14990234375,1.0,0.1734952181577682,0.970559537410736,0.970559537410736,1.0,1.0,-0.7250869274139404,0.3124858140945434,0.4126010835170746,0.1170847713947296,0.0,0.0,0.205049842596054,25.07621383666992,25.0,0.6118118166923523,-5082.404296875,52.57467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,304.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.1136422827839851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483620256185531,0.148366317152977,-4.291688128432725e-06,0.0,0.000115332470159,0.0,0.0,5.891016006469727,0.0,0.0,0.0,0.2775202095508575,4.0,0.0,1.0
313440,293.1672668457031,297.1499938964844,293.1499938964844,0.1904145330190658,-3833.493408203125,304.1512451171875,0.9823212623596193,0.2701639235019684,0.2433954328298568,293.15966796875,297.1499938964844,293.1499938964844,0.0119440285488963,-708.9404296875,303.2848205566406,0.5525795817375183,0.050000000745058,0.0482232049107551,293.2408447265625,297.1499938964844,293.1499938964844,0.0092896427959203,-458.2651672363281,301.7752990722656,0.5525795817375183,0.050000000745058,0.0356174930930137,293.1542663574219,297.1499938964844,293.1499938964844,0.0132907228544354,-743.71142578125,303.8802185058594,0.5525795817375183,0.050000000745058,0.0482232049107551,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5525795817375183,0.050000000745058,0.2287501096725464,291.1498107910156,291.1499938964844,272.03076171875,271.598876953125,284.20770263671875,293.41748046875,291.14990234375,1.0,0.1734952181577682,0.970559537410736,0.970559537410736,1.0,1.0,-0.7250869274139404,0.3124858140945434,0.4126010835170746,0.1170847713947296,0.0,0.0,0.205049842596054,25.07621383666992,25.0,0.6118118166923523,-5082.404296875,52.57467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,304.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.1136422827839851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483620256185531,0.148366317152977,-4.291688128432725e-06,0.0,0.000115332470159,0.0,0.0,5.891016006469727,0.0,0.0,0.0,0.2775202095508575,4.0,0.0,1.0
313500,293.1666259765625,297.1499938964844,293.1499938964844,0.1903252154588699,-3832.072998046875,304.15118408203125,0.9822521209716796,0.2700738906860351,0.2433115392923355,293.1583251953125,297.1499938964844,293.1499938964844,0.0119480462744832,-709.0449829101562,303.2868347167969,0.5526024103164673,0.050000000745058,0.048223040997982,293.2401428222656,297.1499938964844,293.1499938964844,0.0092690158635377,-457.6563415527344,301.7614440917969,0.5526024103164673,0.050000000745058,0.0356173738837242,293.1534729003906,297.1499938964844,293.1499938964844,0.0132939219474792,-743.7793579101562,303.88165283203125,0.5526024103164673,0.050000000745058,0.048223040997982,293.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5526024103164673,0.050000000745058,0.2287493348121643,291.15008544921875,291.1499938964844,272.0278625488281,271.59423828125,284.2074890136719,293.4173278808594,291.1501770019531,1.0,0.1734779626131057,0.9706311225891112,0.9706311225891112,1.0,1.0,-0.7249847650527954,0.3124023079872131,0.4125824272632599,0.117160364985466,0.0,0.0,0.2050160318613052,25.072757720947266,25.0,0.7187246680259705,-5082.14794921875,52.55690383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,304.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1136564388871193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483496278524398,0.1483539193868637,-4.291686309443321e-06,0.0,0.0001153468401753,0.0,0.0,5.890501976013184,0.0,0.0,0.0,0.277518481016159,4.0,0.0,1.0
313560,293.1659851074219,297.1499938964844,293.1499938964844,0.1902414560317993,-3830.740478515625,304.151123046875,0.9821904301643372,0.2699905335903168,0.2432336509227752,293.1569519042969,297.1499938964844,293.1499938964844,0.0119526125490665,-709.1641235351562,303.28912353515625,0.5526255369186401,0.050000000745058,0.0482228733599185,293.2394714355469,297.1499938964844,293.1499938964844,0.0092486552894115,-457.0531921386719,301.7477722167969,0.5526255369186401,0.050000000745058,0.0356172509491443,293.15264892578125,297.1499938964844,293.1499938964844,0.0132974721491336,-743.85498046875,303.8832092285156,0.5526255369186401,0.050000000745058,0.0482228733599185,293.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5526255369186401,0.050000000745058,0.228748545050621,291.150390625,291.1499938964844,272.0256652832031,271.5902709960937,284.2076110839844,293.4171447753906,291.1504821777344,1.0,0.1734615266323089,0.970703125,0.970703125,1.0,1.0,-0.7248898148536682,0.3123208880424499,0.4125689268112182,0.1172398999333381,0.0,0.0,0.2049594968557357,25.0693416595459,25.0,0.7982264161109924,-5081.66943359375,52.540138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,304.9513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.1136666908860206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483242809772491,0.1483285725116729,-4.291662662581075e-06,0.0,0.0001153572375187,0.0,0.0,5.889424800872803,0.0,0.0,0.0,0.2775145769119262,4.0,0.0,1.0
313620,293.16522216796875,297.1499938964844,293.1499938964844,0.1901483684778213,-3829.259765625,304.1510314941406,0.982125997543335,0.2698990106582641,0.2431479394435882,293.1552734375,297.1499938964844,293.1499938964844,0.0119588207453489,-709.3269653320312,303.292236328125,0.5526537895202637,0.050000000745058,0.0482226721942424,293.2386169433594,297.1499938964844,293.1499938964844,0.0092245889827609,-456.3377990722656,301.7315368652344,0.5526537895202637,0.050000000745058,0.0356171019375324,293.15167236328125,297.1499938964844,293.1499938964844,0.0133022097870707,-743.9566040039062,303.88531494140625,0.5526537895202637,0.050000000745058,0.0482226721942424,293.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5526537895202637,0.050000000745058,0.2287475913763046,291.1507568359375,291.1499938964844,272.0238952636719,271.58624267578125,284.2081604003906,293.4169311523437,291.1508483886719,1.0,0.1734428703784942,0.9707896113395692,0.9707896113395692,1.0,1.0,-0.7247851490974426,0.3122258186340332,0.412559300661087,0.1173404455184936,0.0,0.0,0.2048627287149429,25.06529998779297,25.0,0.8535119891166687,-5080.810546875,52.52131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14129638671875,304.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.1136732175946235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482770144939422,0.1482813060283661,-4.2916044549201615e-06,0.0,0.0001153638659161,0.0,0.0,5.887396335601807,0.0,0.0,0.0,0.2775070667266845,4.0,0.0,1.0
313680,293.1647033691406,297.1499938964844,293.1499938964844,0.1900905668735504,-3828.340576171875,304.1510009765625,0.9820883870124816,0.2698428034782409,0.243095114827156,293.1541442871094,297.1499938964844,293.1499938964844,0.0119633842259645,-709.4472045898438,303.2945251464844,0.5526728630065918,0.050000000745058,0.0482225343585014,293.238037109375,297.1499938964844,293.1499938964844,0.0092087546363472,-455.8657531738281,301.7208251953125,0.5526728630065918,0.050000000745058,0.0356170013546943,293.1510314941406,297.1499938964844,293.1499938964844,0.0133056510239839,-744.031005859375,303.8868408203125,0.5526728630065918,0.050000000745058,0.0482225343585014,293.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5526728630065918,0.050000000745058,0.2287469357252121,291.1510009765625,291.1499938964844,272.0232238769531,271.58404541015625,284.2087707519531,293.4167785644531,291.151123046875,1.0,0.1734310388565063,0.9708472490310668,0.9708472490310668,1.0,1.0,-0.7247204780578613,0.3121638298034668,0.4125566780567169,0.1174105405807495,0.0,0.0,0.2047822922468185,25.062639236450195,25.0,0.8722456097602844,-5080.07958984375,52.50949478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,304.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.1136739626526832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482361853122711,0.1482404768466949,-4.2915485209960025e-06,0.0,0.0001153646226157,0.0,0.0,5.885636806488037,0.0,0.0,0.0,0.2775004804134369,4.0,0.0,1.0
313740,293.1634826660156,297.1499938964844,293.1499938964844,0.1899629831314087,-3826.3134765625,304.15087890625,0.9820151329040528,0.2697206735610962,0.2429797500371933,293.1513366699219,297.1499938964844,293.1499938964844,0.0119764870032668,-709.79541015625,303.3009948730469,0.5527214407920837,0.050000000745058,0.0482221879065036,293.2365417480469,297.1499938964844,293.1499938964844,0.0091699985787272,-454.706298828125,301.69451904296875,0.5527214407920837,0.050000000745058,0.0356167443096637,293.1493835449219,297.1499938964844,293.1499938964844,0.0133154047653079,-744.244873046875,303.89111328125,0.5527214407920837,0.050000000745058,0.0482221879065036,293.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5527214407920837,0.050000000745058,0.2287452965974807,291.151611328125,291.1499938964844,272.0231628417969,271.5799865722656,284.2110595703125,293.4163818359375,291.1517028808594,1.0,0.1734037846326828,0.970991313457489,0.970991313457489,1.0,1.0,-0.7245789766311646,0.3120145201683044,0.4125644266605377,0.1175968423485755,0.0,0.0,0.2045226395130157,25.056127548217773,25.0,0.8424162268638611,-5077.68701171875,52.482757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,304.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1136601716279983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480993628501892,0.148103654384613,-4.2913420656987e-06,0.0,0.0001153506236732,0.0,0.0,5.879715919494629,0.0,0.0,0.0,0.2774780690670013,4.0,0.0,1.0
313800,293.1634826660156,297.1499938964844,293.1499938964844,0.1899629831314087,-3826.3134765625,304.15087890625,0.9820151329040528,0.2697206735610962,0.2429797500371933,293.1513366699219,297.1499938964844,293.1499938964844,0.0119764870032668,-709.79541015625,303.3009948730469,0.5527214407920837,0.050000000745058,0.0482221879065036,293.2365417480469,297.1499938964844,293.1499938964844,0.0091699985787272,-454.706298828125,301.69451904296875,0.5527214407920837,0.050000000745058,0.0356167443096637,293.1493835449219,297.1499938964844,293.1499938964844,0.0133154047653079,-744.244873046875,303.89111328125,0.5527214407920837,0.050000000745058,0.0482221879065036,293.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5527214407920837,0.050000000745058,0.2287452965974807,291.151611328125,291.1499938964844,272.0231628417969,271.5799865722656,284.2110595703125,293.4163818359375,291.1517028808594,1.0,0.1734037846326828,0.970991313457489,0.970991313457489,1.0,1.0,-0.7245789766311646,0.3120145201683044,0.4125644266605377,0.1175968423485755,0.0,0.0,0.2045226395130157,25.056127548217773,25.0,0.8424162268638611,-5077.68701171875,52.482757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,304.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1136601716279983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480993628501892,0.148103654384613,-4.2913420656987e-06,0.0,0.0001153506236732,0.0,0.0,5.879715919494629,0.0,0.0,0.0,0.2774780690670013,4.0,0.0,1.0
313860,293.16229248046875,297.1499938964844,293.1499938964844,0.1898581087589264,-3824.650390625,304.1507568359375,0.981968879699707,0.2696226239204407,0.2428861707448959,293.1484680175781,297.1499938964844,293.1499938964844,0.0119918873533606,-710.2086791992188,303.3085021972656,0.5527711510658264,0.050000000745058,0.048221830278635,293.23504638671875,297.1499938964844,293.1499938964844,0.0091323815286159,-453.5758972167969,301.6688537597656,0.5527711510658264,0.050000000745058,0.0356164798140525,293.147705078125,297.1499938964844,293.1499938964844,0.0133267482742667,-744.498046875,303.8959655761719,0.5527711510658264,0.050000000745058,0.048221830278635,293.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5527711510658264,0.050000000745058,0.2287435978651046,291.15216064453125,291.1499938964844,272.0252685546875,271.5778503417969,284.21441650390625,293.4159851074219,291.1522521972656,1.0,0.1733796149492263,0.971135675907135,0.971135675907135,1.0,1.0,-0.7244634628295898,0.3118723034858703,0.4125911891460418,0.1177984401583671,0.0,0.0,0.2041945159435272,25.049819946289062,25.0,0.7526446580886841,-5074.61328125,52.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,304.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1136235073208808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479214280843734,0.1479257196187973,-4.291054210625589e-06,0.0,0.000115313414426,0.0,0.0,5.871992111206055,0.0,0.0,0.0,0.2774485945701599,4.0,0.0,1.0
313920,293.16229248046875,297.1499938964844,293.1499938964844,0.1898581087589264,-3824.650390625,304.1507568359375,0.981968879699707,0.2696226239204407,0.2428861707448959,293.1484680175781,297.1499938964844,293.1499938964844,0.0119918873533606,-710.2086791992188,303.3085021972656,0.5527711510658264,0.050000000745058,0.048221830278635,293.23504638671875,297.1499938964844,293.1499938964844,0.0091323815286159,-453.5758972167969,301.6688537597656,0.5527711510658264,0.050000000745058,0.0356164798140525,293.147705078125,297.1499938964844,293.1499938964844,0.0133267482742667,-744.498046875,303.8959655761719,0.5527711510658264,0.050000000745058,0.048221830278635,293.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5527711510658264,0.050000000745058,0.2287435978651046,291.15216064453125,291.1499938964844,272.0252685546875,271.5778503417969,284.21441650390625,293.4159851074219,291.1522521972656,1.0,0.1733796149492263,0.971135675907135,0.971135675907135,1.0,1.0,-0.7244634628295898,0.3118723034858703,0.4125911891460418,0.1177984401583671,0.0,0.0,0.2041945159435272,25.049819946289062,25.0,0.7526446580886841,-5074.61328125,52.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,304.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1136235073208808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479214280843734,0.1479257196187973,-4.291054210625589e-06,0.0,0.000115313414426,0.0,0.0,5.871992111206055,0.0,0.0,0.0,0.2774485945701599,4.0,0.0,1.0
313980,293.1611328125,297.1499938964844,293.1499938964844,0.1897751539945602,-3823.33935546875,304.150634765625,0.9819484353065492,0.2695475220680237,0.242813378572464,293.1455993652344,297.1499938964844,293.1499938964844,0.0120095554739236,-710.68603515625,303.3170471191406,0.5528218746185303,0.050000000745058,0.048221468925476,293.2334899902344,297.1499938964844,293.1499938964844,0.0090958876535296,-452.4747924804688,301.6437683105469,0.5528218746185303,0.050000000745058,0.035616211593151,293.1460266113281,297.1499938964844,293.1499938964844,0.0133396843448281,-744.7907104492188,303.9013977050781,0.5528218746185303,0.050000000745058,0.048221468925476,293.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5528218746185303,0.050000000745058,0.2287418842315673,291.1526184082031,291.1499938964844,272.0292663574219,271.577392578125,284.2186889648437,293.4155578613281,291.1527099609375,1.0,0.1733584254980087,0.9712800979614258,0.9712800979614258,1.0,1.0,-0.7243728637695312,0.3117365837097168,0.4126362800598144,0.1180150583386421,0.0,0.0,0.203809767961502,25.043720245361328,25.0,0.6400195956230164,-5070.962890625,52.440223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,304.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.113563172519207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477094888687133,0.1477137804031372,-4.290698598197196e-06,0.0,0.0001152521799667,0.0,0.0,5.862777233123779,0.0,0.0,0.0,0.2774132490158081,4.0,0.0,1.0
314040,293.1611328125,297.1499938964844,293.1499938964844,0.1897751539945602,-3823.33935546875,304.150634765625,0.9819484353065492,0.2695475220680237,0.242813378572464,293.1455993652344,297.1499938964844,293.1499938964844,0.0120095554739236,-710.68603515625,303.3170471191406,0.5528218746185303,0.050000000745058,0.048221468925476,293.2334899902344,297.1499938964844,293.1499938964844,0.0090958876535296,-452.4747924804688,301.6437683105469,0.5528218746185303,0.050000000745058,0.035616211593151,293.1460266113281,297.1499938964844,293.1499938964844,0.0133396843448281,-744.7907104492188,303.9013977050781,0.5528218746185303,0.050000000745058,0.048221468925476,293.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5528218746185303,0.050000000745058,0.2287418842315673,291.1526184082031,291.1499938964844,272.0292663574219,271.577392578125,284.2186889648437,293.4155578613281,291.1527099609375,1.0,0.1733584254980087,0.9712800979614258,0.9712800979614258,1.0,1.0,-0.7243728637695312,0.3117365837097168,0.4126362800598144,0.1180150583386421,0.0,0.0,0.203809767961502,25.043720245361328,25.0,0.6400195956230164,-5070.962890625,52.440223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,304.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.113563172519207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477094888687133,0.1477137804031372,-4.290698598197196e-06,0.0,0.0001152521799667,0.0,0.0,5.862777233123779,0.0,0.0,0.0,0.2774132490158081,4.0,0.0,1.0
314100,293.1605529785156,297.1499938964844,293.1499938964844,0.1897418349981308,-3822.814697265625,304.1506042480469,0.9819477200508118,0.2695184350013733,0.2427846789360046,293.1441650390625,297.1499938964844,293.1499938964844,0.0120192486792802,-710.948974609375,303.3217163085937,0.5528475642204285,0.050000000745058,0.0482212826609611,293.23272705078125,297.1499938964844,293.1499938964844,0.0090780658647418,-451.93548583984375,301.6314392089844,0.5528475642204285,0.050000000745058,0.03561607375741,293.14520263671875,297.1499938964844,293.1499938964844,0.0133467614650726,-744.9522094726562,303.90435791015625,0.5528475642204285,0.050000000745058,0.0482212826609611,293.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5528475642204285,0.050000000745058,0.2287410050630569,291.15283203125,291.1499938964844,272.0318908691406,271.5777282714844,284.2211608886719,293.41534423828125,291.15289306640625,1.0,0.1733489483594894,0.9713522791862488,0.9713522791862488,1.0,1.0,-0.7243368029594421,0.3116711378097534,0.4126656353473663,0.118128977715969,0.0,0.0,0.2035991996526718,25.040752410888672,25.0,0.5807310342788696,-5068.9462890625,52.43179321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,304.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.1135239526629448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475925594568252,0.147596850991249,-4.290498509362806e-06,0.0,0.0001152123804786,0.0,0.0,5.857688903808594,0.0,0.0,0.0,0.2773936688899994,4.0,0.0,1.0
314160,293.1600036621094,297.1499938964844,293.1499938964844,0.1897138208150863,-3822.375244140625,304.1505432128906,0.9819531440734864,0.269494891166687,0.242760956287384,293.1427307128906,297.1499938964844,293.1499938964844,0.0120295165106654,-711.2280883789062,303.3266296386719,0.5528734922409058,0.050000000745058,0.0482210963964462,293.23193359375,297.1499938964844,293.1499938964844,0.0090605225414037,-451.4036865234375,301.6192626953125,0.5528734922409058,0.050000000745058,0.0356159396469593,293.14434814453125,297.1499938964844,293.1499938964844,0.0133542520925402,-745.1239013671875,303.907470703125,0.5528734922409058,0.050000000745058,0.0482210963964462,293.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5528734922409058,0.050000000745058,0.2287401258945465,291.15301513671875,291.1499938964844,272.0348815917969,271.578369140625,284.22381591796875,293.41510009765625,291.153076171875,1.0,0.1733401864767074,0.9714246988296508,0.9714246988296508,1.0,1.0,-0.7243066430091858,0.3116072118282318,0.412699431180954,0.1182466298341751,0.0,0.0,0.2033786475658416,25.037841796875,25.0,0.5197123289108276,-5066.81689453125,52.42422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,304.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.97265625,18000.0,0.0,0.0,0.1134788915514946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474695354700088,0.1474738121032714,-4.290286142349942e-06,0.0,0.000115166651085,0.0,0.0,5.852333545684815,0.0,0.0,0.0,0.2773730158805847,4.0,0.0,1.0
314220,293.158935546875,297.1499938964844,293.1499938964844,0.189671903848648,-3821.72265625,304.1504211425781,0.9819804430007936,0.2694623172283172,0.2427267134189605,293.1398620605469,297.1499938964844,293.1499938964844,0.0120515935122966,-711.8292236328125,303.3371276855469,0.5529260039329529,0.050000000745058,0.048220720142126,293.2303466796875,297.1499938964844,293.1499938964844,0.0090262060984969,-450.3605346679688,301.5953674316406,0.5529260039329529,0.050000000745058,0.0356156602501869,293.1426696777344,297.1499938964844,293.1499938964844,0.0133703462779521,-745.4947509765625,303.9140930175781,0.5529260039329529,0.050000000745058,0.048220720142126,293.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5529260039329529,0.050000000745058,0.2287383377552032,291.1533203125,291.1499938964844,272.0419006347656,271.5805053710937,284.2296142578125,293.4146423339844,291.1533508300781,1.0,0.1733245998620987,0.9715695381164552,0.9715695381164552,1.0,1.0,-0.7242621779441833,0.311483085155487,0.4127790927886963,0.1184924840927124,0.0,0.0,0.2029150873422622,25.032176971435547,25.0,0.4049634337425232,-5062.28173828125,52.41135025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656494140625,304.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1133736371994018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472097784280777,0.1472140699625015,-4.289831849746406e-06,0.0,0.0001150598327512,0.0,0.0,5.841022968292236,0.0,0.0,0.0,0.2773293852806091,4.0,0.0,1.0
314280,293.158935546875,297.1499938964844,293.1499938964844,0.189671903848648,-3821.72265625,304.1504211425781,0.9819804430007936,0.2694623172283172,0.2427267134189605,293.1398620605469,297.1499938964844,293.1499938964844,0.0120515935122966,-711.8292236328125,303.3371276855469,0.5529260039329529,0.050000000745058,0.048220720142126,293.2303466796875,297.1499938964844,293.1499938964844,0.0090262060984969,-450.3605346679688,301.5953674316406,0.5529260039329529,0.050000000745058,0.0356156602501869,293.1426696777344,297.1499938964844,293.1499938964844,0.0133703462779521,-745.4947509765625,303.9140930175781,0.5529260039329529,0.050000000745058,0.048220720142126,293.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5529260039329529,0.050000000745058,0.2287383377552032,291.1533203125,291.1499938964844,272.0419006347656,271.5805053710937,284.2296142578125,293.4146423339844,291.1533508300781,1.0,0.1733245998620987,0.9715695381164552,0.9715695381164552,1.0,1.0,-0.7242621779441833,0.311483085155487,0.4127790927886963,0.1184924840927124,0.0,0.0,0.2029150873422622,25.032176971435547,25.0,0.4049634337425232,-5062.28173828125,52.41135025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656494140625,304.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1133736371994018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472097784280777,0.1472140699625015,-4.289831849746406e-06,0.0,0.0001150598327512,0.0,0.0,5.841022968292236,0.0,0.0,0.0,0.2773293852806091,4.0,0.0,1.0
314340,293.1578674316406,297.1499938964844,293.1499938964844,0.1896491646766662,-3821.3779296875,304.1503295898437,0.9820300340652466,0.2694497108459472,0.2427105605602264,293.13702392578125,297.1499938964844,293.1499938964844,0.0120758283883333,-712.4899291992188,303.3486022949219,0.5529792904853821,0.050000000745058,0.0482203401625156,293.2287292480469,297.1499938964844,293.1499938964844,0.0089929364621639,-449.3455505371094,301.5720520019531,0.5529792904853821,0.050000000745058,0.0356153771281242,293.1409912109375,297.1499938964844,293.1499938964844,0.0133880153298377,-745.9039916992188,303.9213256835937,0.5529792904853821,0.050000000745058,0.0482203401625156,293.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5529792904853821,0.050000000745058,0.2287365347146988,291.1535339355469,291.1499938964844,272.04998779296875,271.5835876464844,284.23602294921875,293.4141845703125,291.153564453125,1.0,0.1733116954565048,0.971714437007904,0.971714437007904,1.0,1.0,-0.7242394089698792,0.3113641142845154,0.4128752946853637,0.1187526881694793,0.0,0.0,0.2024262100458145,25.02673721313477,25.0,0.2990911602973938,-5057.4111328125,52.401615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,304.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.1132488027215004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469347029924392,0.1469389945268631,-4.289344815333607e-06,0.0,0.0001149331365013,0.0,0.0,5.829041957855225,0.0,0.0,0.0,0.2772830724716186,4.0,0.0,1.0
314400,293.1578674316406,297.1499938964844,293.1499938964844,0.1896491646766662,-3821.3779296875,304.1503295898437,0.9820300340652466,0.2694497108459472,0.2427105605602264,293.13702392578125,297.1499938964844,293.1499938964844,0.0120758283883333,-712.4899291992188,303.3486022949219,0.5529792904853821,0.050000000745058,0.0482203401625156,293.2287292480469,297.1499938964844,293.1499938964844,0.0089929364621639,-449.3455505371094,301.5720520019531,0.5529792904853821,0.050000000745058,0.0356153771281242,293.1409912109375,297.1499938964844,293.1499938964844,0.0133880153298377,-745.9039916992188,303.9213256835937,0.5529792904853821,0.050000000745058,0.0482203401625156,293.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5529792904853821,0.050000000745058,0.2287365347146988,291.1535339355469,291.1499938964844,272.04998779296875,271.5835876464844,284.23602294921875,293.4141845703125,291.153564453125,1.0,0.1733116954565048,0.971714437007904,0.971714437007904,1.0,1.0,-0.7242394089698792,0.3113641142845154,0.4128752946853637,0.1187526881694793,0.0,0.0,0.2024262100458145,25.02673721313477,25.0,0.2990911602973938,-5057.4111328125,52.401615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,304.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.1132488027215004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469347029924392,0.1469389945268631,-4.289344815333607e-06,0.0,0.0001149331365013,0.0,0.0,5.829041957855225,0.0,0.0,0.0,0.2772830724716186,4.0,0.0,1.0
314460,293.1568603515625,297.1499938964844,293.1499938964844,0.1896443963050842,-3821.3212890625,304.1502380371094,0.9821003079414368,0.26945561170578,0.2427112311124801,293.1341857910156,297.1499938964844,293.1499938964844,0.0121021289378404,-713.2073364257812,303.3609619140625,0.5530332326889038,0.050000000745058,0.0482199527323246,293.22711181640625,297.1499938964844,293.1499938964844,0.0089606707915663,-448.35791015625,301.5492553710937,0.5530332326889038,0.050000000745058,0.0356150940060615,293.1393127441406,297.1499938964844,293.1499938964844,0.0134072210639715,-746.3505859375,303.9291076660156,0.5530332326889038,0.050000000745058,0.0482199527323246,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5530332326889038,0.050000000745058,0.2287347018718719,291.1536865234375,291.1499938964844,272.0589599609375,271.5873718261719,284.242919921875,293.4136962890625,291.1537170410156,1.0,0.1733012944459915,0.9718599915504456,0.9718599915504456,1.0,1.0,-0.724236786365509,0.311249703168869,0.41298708319664,0.1190268620848655,0.0,0.0,0.2019223272800445,25.021522521972656,25.0,0.1950574517250061,-5052.28076171875,52.39481735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,304.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.1131077632308006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466500163078308,0.1466543078422546,-4.288835953047965e-06,0.0,0.0001147900038631,0.0,0.0,5.816641330718994,0.0,0.0,0.0,0.2772350609302521,4.0,0.0,1.0
314520,293.1568603515625,297.1499938964844,293.1499938964844,0.1896443963050842,-3821.3212890625,304.1502380371094,0.9821003079414368,0.26945561170578,0.2427112311124801,293.1341857910156,297.1499938964844,293.1499938964844,0.0121021289378404,-713.2073364257812,303.3609619140625,0.5530332326889038,0.050000000745058,0.0482199527323246,293.22711181640625,297.1499938964844,293.1499938964844,0.0089606707915663,-448.35791015625,301.5492553710937,0.5530332326889038,0.050000000745058,0.0356150940060615,293.1393127441406,297.1499938964844,293.1499938964844,0.0134072210639715,-746.3505859375,303.9291076660156,0.5530332326889038,0.050000000745058,0.0482199527323246,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5530332326889038,0.050000000745058,0.2287347018718719,291.1536865234375,291.1499938964844,272.0589599609375,271.5873718261719,284.242919921875,293.4136962890625,291.1537170410156,1.0,0.1733012944459915,0.9718599915504456,0.9718599915504456,1.0,1.0,-0.724236786365509,0.311249703168869,0.41298708319664,0.1190268620848655,0.0,0.0,0.2019223272800445,25.021522521972656,25.0,0.1950574517250061,-5052.28076171875,52.39481735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,304.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.1131077632308006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466500163078308,0.1466543078422546,-4.288835953047965e-06,0.0,0.0001147900038631,0.0,0.0,5.816641330718994,0.0,0.0,0.0,0.2772350609302521,4.0,0.0,1.0
314580,293.1559143066406,297.1499938964844,293.1499938964844,0.189657062292099,-3821.544189453125,304.150146484375,0.9821906089782716,0.2694794833660126,0.2427282035350799,293.13140869140625,297.1499938964844,293.1499938964844,0.0121304951608181,-713.9807739257812,303.37420654296875,0.5530878901481628,0.050000000745058,0.0482195615768432,293.2254943847656,297.1499938964844,293.1499938964844,0.0089293895289301,-447.3973083496094,301.5270690917969,0.5530878901481628,0.050000000745058,0.0356148034334182,293.1376647949219,297.1499938964844,293.1499938964844,0.0134279951453208,-746.8349609375,303.9374694824219,0.5530878901481628,0.050000000745058,0.0482195615768432,293.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5530878901481628,0.050000000745058,0.2287328392267227,291.1537780761719,291.1499938964844,272.06854248046875,271.591552734375,284.2502136230469,293.4132080078125,291.1537780761719,1.0,0.1732933670282364,0.9720055460929872,0.9720055460929872,1.0,1.0,-0.7242536544799805,0.3111395835876465,0.4131141006946563,0.1193148270249366,0.0,0.0,0.2014128267765045,25.01653861999512,25.0,0.0947637408971786,-5046.966796875,52.390872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,304.93896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.1129537895321846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146361231803894,0.1463655084371566,-4.2883152673312e-06,0.0,0.0001146337381214,0.0,0.0,5.804060459136963,0.0,0.0,0.0,0.2771863043308258,4.0,0.0,1.0
314640,293.1559143066406,297.1499938964844,293.1499938964844,0.189657062292099,-3821.544189453125,304.150146484375,0.9821906089782716,0.2694794833660126,0.2427282035350799,293.13140869140625,297.1499938964844,293.1499938964844,0.0121304951608181,-713.9807739257812,303.37420654296875,0.5530878901481628,0.050000000745058,0.0482195615768432,293.2254943847656,297.1499938964844,293.1499938964844,0.0089293895289301,-447.3973083496094,301.5270690917969,0.5530878901481628,0.050000000745058,0.0356148034334182,293.1376647949219,297.1499938964844,293.1499938964844,0.0134279951453208,-746.8349609375,303.9374694824219,0.5530878901481628,0.050000000745058,0.0482195615768432,293.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5530878901481628,0.050000000745058,0.2287328392267227,291.1537780761719,291.1499938964844,272.06854248046875,271.591552734375,284.2502136230469,293.4132080078125,291.1537780761719,1.0,0.1732933670282364,0.9720055460929872,0.9720055460929872,1.0,1.0,-0.7242536544799805,0.3111395835876465,0.4131141006946563,0.1193148270249366,0.0,0.0,0.2014128267765045,25.01653861999512,25.0,0.0947637408971786,-5046.966796875,52.390872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,304.93896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.1129537895321846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146361231803894,0.1463655084371566,-4.2883152673312e-06,0.0,0.0001146337381214,0.0,0.0,5.804060459136963,0.0,0.0,0.0,0.2771863043308258,4.0,0.0,1.0
314700,293.1554260253906,297.1499938964844,293.1499938964844,0.1896694898605346,-3821.753173828125,304.15008544921875,0.9822427034378052,0.2694976329803467,0.2427423894405365,293.1300354003906,297.1499938964844,293.1499938964844,0.0121454168111085,-714.3872680664062,303.38116455078125,0.5531154274940491,0.050000000745058,0.0482193641364574,293.2247009277344,297.1499938964844,293.1499938964844,0.0089141000062227,-446.9266662597656,301.5161437988281,0.5531154274940491,0.050000000745058,0.0356146581470966,293.1368103027344,297.1499938964844,293.1499938964844,0.0134389530867338,-747.0907592773438,303.9418640136719,0.5531154274940491,0.050000000745058,0.0482193641364574,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5531154274940491,0.050000000745058,0.2287319153547287,291.1537780761719,291.1499938964844,272.073486328125,271.59375,284.25396728515625,293.4129638671875,291.1537780761719,1.0,0.173290267586708,0.9720783233642578,0.9720783233642578,1.0,1.0,-0.724268913269043,0.3110858798027038,0.4131830632686615,0.1194639652967453,0.0,0.0,0.2011587619781494,25.014131546020508,25.0,0.0470478609204292,-5044.265625,52.38990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,304.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.1128732338547706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462169140577316,0.1462212055921554,-4.288053332857089e-06,0.0,0.0001145519781857,0.0,0.0,5.797773838043213,0.0,0.0,0.0,0.2771619260311126,4.0,0.0,1.0
