time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314760,293.15496826171875,297.1499938964844,293.1499938964844,0.1896858513355255,-3822.025634765625,304.1500549316406,0.982299268245697,0.2695198953151703,0.2427602559328079,293.128662109375,297.1499938964844,293.1499938964844,0.0121608199551701,-714.8065795898438,303.3883056640625,0.5531430840492249,0.050000000745058,0.0482191666960716,293.2239074707031,297.1499938964844,293.1499938964844,0.0088990367949008,-446.4623107910156,301.50537109375,0.5531430840492249,0.050000000745058,0.0356145128607749,293.135986328125,297.1499938964844,293.1499938964844,0.0134502919390797,-747.3556518554688,303.9463806152344,0.5531430840492249,0.050000000745058,0.0482191666960716,293.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5531430840492249,0.050000000745058,0.2287309765815735,291.1537780761719,291.1499938964844,272.0784606933594,271.595947265625,284.2577514648437,293.4127197265625,291.1537780761719,1.0,0.1732877492904663,0.9721511602401732,0.9721511602401732,1.0,1.0,-0.7242886424064636,0.3110331296920776,0.4132554829120636,0.1196162402629852,0.0,0.0,0.2009066045284271,25.01178359985352,25.0,0.0006741099059581,-5041.54833984375,52.389591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,304.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.1127909421920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146073505282402,0.1460777968168258,-4.287791853130329e-06,0.0,0.0001144684647442,0.0,0.0,5.791526317596436,0.0,0.0,0.0,0.2771376669406891,4.0,0.0,1.0
314820,293.1540832519531,297.1499938964844,293.1499938964844,0.1897294819355011,-3822.744873046875,304.14996337890625,0.982424795627594,0.2695755660533905,0.2428061813116073,293.1259765625,297.1499938964844,293.1499938964844,0.0121929924935102,-715.6810913085938,303.4031677246094,0.5531988143920898,0.050000000745058,0.0482187680900096,293.2222900390625,297.1499938964844,293.1499938964844,0.0088695455342531,-445.5510864257813,301.48419189453125,0.5531988143920898,0.050000000745058,0.0356142185628414,293.13433837890625,297.1499938964844,293.1499938964844,0.0134740658104419,-747.9111328125,303.9558410644531,0.5531988143920898,0.050000000745058,0.0482187680900096,293.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5531988143920898,0.050000000745058,0.2287290841341018,291.1537475585937,291.1499938964844,272.0884704589844,271.6003112792969,284.2654724121094,293.4122314453125,291.1537170410156,1.0,0.1732842773199081,0.972296953201294,0.972296953201294,1.0,1.0,-0.7243402004241943,0.3109297454357147,0.4134104251861572,0.1199307367205619,0.0,0.0,0.2004114240407943,25.007253646850582,25.0,-0.0860221311450004,-5036.1015625,52.39077758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,304.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.1126232519745826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457913964986801,0.1457956880331039,-4.287275260139722e-06,0.0,0.0001142982873716,0.0,0.0,5.779237270355225,0.0,0.0,0.0,0.2770899534225464,4.0,0.0,1.0
314880,293.1540832519531,297.1499938964844,293.1499938964844,0.1897294819355011,-3822.744873046875,304.14996337890625,0.982424795627594,0.2695755660533905,0.2428061813116073,293.1259765625,297.1499938964844,293.1499938964844,0.0121929924935102,-715.6810913085938,303.4031677246094,0.5531988143920898,0.050000000745058,0.0482187680900096,293.2222900390625,297.1499938964844,293.1499938964844,0.0088695455342531,-445.5510864257813,301.48419189453125,0.5531988143920898,0.050000000745058,0.0356142185628414,293.13433837890625,297.1499938964844,293.1499938964844,0.0134740658104419,-747.9111328125,303.9558410644531,0.5531988143920898,0.050000000745058,0.0482187680900096,293.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5531988143920898,0.050000000745058,0.2287290841341018,291.1537475585937,291.1499938964844,272.0884704589844,271.6003112792969,284.2654724121094,293.4122314453125,291.1537170410156,1.0,0.1732842773199081,0.972296953201294,0.972296953201294,1.0,1.0,-0.7243402004241943,0.3109297454357147,0.4134104251861572,0.1199307367205619,0.0,0.0,0.2004114240407943,25.007253646850582,25.0,-0.0860221311450004,-5036.1015625,52.39077758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,304.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.1126232519745826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457913964986801,0.1457956880331039,-4.287275260139722e-06,0.0,0.0001142982873716,0.0,0.0,5.779237270355225,0.0,0.0,0.0,0.2770899534225464,4.0,0.0,1.0
314940,293.1532287597656,297.1499938964844,293.1499938964844,0.1897881180047989,-3823.70458984375,304.1498718261719,0.9825671911239624,0.2696466743946075,0.2428661584854126,293.12335205078125,297.1499938964844,293.1499938964844,0.0122270751744508,-716.6053466796875,303.4188537597656,0.5532549619674683,0.050000000745058,0.0482183657586574,293.2207336425781,297.1499938964844,293.1499938964844,0.0088409250602126,-444.6641845703125,301.4635314941406,0.5532549619674683,0.050000000745058,0.0356139205396175,293.1326904296875,297.1499938964844,293.1499938964844,0.0134994238615036,-748.503662109375,303.96588134765625,0.5532549619674683,0.050000000745058,0.0482183657586574,293.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5532549619674683,0.050000000745058,0.228727176785469,291.15362548828125,291.1499938964844,272.0982971191406,271.6043395996094,284.27325439453125,293.4117431640625,291.1535949707031,1.0,0.1732830256223678,0.9724427461624146,0.9724427461624146,1.0,1.0,-0.7244085669517517,0.3108295798301697,0.4135790169239044,0.1202583014965057,0.0,0.0,0.1999361962080001,25.002965927124023,25.0,-0.1645432263612747,-5030.70849609375,52.39448165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,304.9262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.112454630434513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455199271440506,0.1455242186784744,-4.286774583306396e-06,0.0,0.0001141271568485,0.0,0.0,5.767411708831787,0.0,0.0,0.0,0.2770439684391022,4.0,0.0,1.0
315000,293.1532287597656,297.1499938964844,293.1499938964844,0.1897881180047989,-3823.70458984375,304.1498718261719,0.9825671911239624,0.2696466743946075,0.2428661584854126,293.12335205078125,297.1499938964844,293.1499938964844,0.0122270751744508,-716.6053466796875,303.4188537597656,0.5532549619674683,0.050000000745058,0.0482183657586574,293.2207336425781,297.1499938964844,293.1499938964844,0.0088409250602126,-444.6641845703125,301.4635314941406,0.5532549619674683,0.050000000745058,0.0356139205396175,293.1326904296875,297.1499938964844,293.1499938964844,0.0134994238615036,-748.503662109375,303.96588134765625,0.5532549619674683,0.050000000745058,0.0482183657586574,293.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5532549619674683,0.050000000745058,0.228727176785469,291.15362548828125,291.1499938964844,272.0982971191406,271.6043395996094,284.27325439453125,293.4117431640625,291.1535949707031,1.0,0.1732830256223678,0.9724427461624146,0.9724427461624146,1.0,1.0,-0.7244085669517517,0.3108295798301697,0.4135790169239044,0.1202583014965057,0.0,0.0,0.1999361962080001,25.002965927124023,25.0,-0.1645432263612747,-5030.70849609375,52.39448165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,304.9262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.112454630434513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455199271440506,0.1455242186784744,-4.286774583306396e-06,0.0,0.0001141271568485,0.0,0.0,5.767411708831787,0.0,0.0,0.0,0.2770439684391022,4.0,0.0,1.0
315060,293.15240478515625,297.1499938964844,293.1499938964844,0.1898591816425323,-3824.863037109375,304.1498107910156,0.982723593711853,0.2697305381298065,0.2429377883672714,293.12078857421875,297.1499938964844,293.1499938964844,0.0122627913951873,-717.571044921875,303.4351806640625,0.5533115267753601,0.050000000745058,0.0482179634273052,293.2191772460937,297.1499938964844,293.1499938964844,0.0088130366057157,-443.7974548339844,301.4432678222656,0.5533115267753601,0.050000000745058,0.0356136225163936,293.13104248046875,297.1499938964844,293.1499938964844,0.0135261844843626,-749.1283569335938,303.9764099121094,0.5533115267753601,0.050000000745058,0.0482179634273052,293.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5533115267753601,0.050000000745058,0.228725254535675,291.1534729003906,291.1499938964844,272.1076965332031,271.6078491210937,284.28094482421875,293.4112548828125,291.1534423828125,1.0,0.1732836365699768,0.9725892543792723,0.9725892543792723,1.0,1.0,-0.7244909405708313,0.3107313811779022,0.4137595593929291,0.1205982789397239,0.0,0.0,0.1994847059249878,24.998899459838867,25.0,-0.2362896203994751,-5025.4326171875,52.400299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,304.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.1122885197401046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452613919973373,0.1452656835317611,-4.28629437010386e-06,0.0,0.0001139585729106,0.0,0.0,5.756149768829346,0.0,0.0,0.0,0.2770001292228699,4.0,0.0,1.0
315120,293.15240478515625,297.1499938964844,293.1499938964844,0.1898591816425323,-3824.863037109375,304.1498107910156,0.982723593711853,0.2697305381298065,0.2429377883672714,293.12078857421875,297.1499938964844,293.1499938964844,0.0122627913951873,-717.571044921875,303.4351806640625,0.5533115267753601,0.050000000745058,0.0482179634273052,293.2191772460937,297.1499938964844,293.1499938964844,0.0088130366057157,-443.7974548339844,301.4432678222656,0.5533115267753601,0.050000000745058,0.0356136225163936,293.13104248046875,297.1499938964844,293.1499938964844,0.0135261844843626,-749.1283569335938,303.9764099121094,0.5533115267753601,0.050000000745058,0.0482179634273052,293.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5533115267753601,0.050000000745058,0.228725254535675,291.1534729003906,291.1499938964844,272.1076965332031,271.6078491210937,284.28094482421875,293.4112548828125,291.1534423828125,1.0,0.1732836365699768,0.9725892543792723,0.9725892543792723,1.0,1.0,-0.7244909405708313,0.3107313811779022,0.4137595593929291,0.1205982789397239,0.0,0.0,0.1994847059249878,24.998899459838867,25.0,-0.2362896203994751,-5025.4326171875,52.400299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,304.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.1122885197401046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452613919973373,0.1452656835317611,-4.28629437010386e-06,0.0,0.0001139585729106,0.0,0.0,5.756149768829346,0.0,0.0,0.0,0.2770001292228699,4.0,0.0,1.0
315180,293.1516418457031,297.1499938964844,293.1499938964844,0.1899426728487014,-3826.220703125,304.14971923828125,0.9828938245773317,0.2698273062705993,0.243021085858345,293.1183166503906,297.1499938964844,293.1499938964844,0.0123001830652356,-718.5786743164062,303.45220947265625,0.5533685088157654,0.050000000745058,0.0482175536453723,293.2176818847656,297.1499938964844,293.1499938964844,0.0087858932092785,-442.9514465332031,301.4234619140625,0.5533685088157654,0.050000000745058,0.0356133207678794,293.1294250488281,297.1499938964844,293.1499938964844,0.0135544268414378,-749.7868041992188,303.9874572753906,0.5533685088157654,0.050000000745058,0.0482175536453723,293.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5533685088157654,0.050000000745058,0.2287233173847198,291.1532592773437,291.1499938964844,272.1164245605469,271.6105651855469,284.2884826660156,293.4107666015625,291.1532287597656,1.0,0.1732861101627349,0.9727358222007751,0.9727358222007751,1.0,1.0,-0.7245873212814331,0.3106352388858795,0.4139520823955536,0.1209505870938301,0.0,0.0,0.1990642994642257,24.99505424499512,25.0,-0.30268195271492,-5020.35498046875,52.40822982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189453125,304.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.1121283397078514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145019844174385,0.1450241357088089,-4.285841896489728e-06,0.0,0.0001137960061896,0.0,0.0,5.745627403259277,0.0,0.0,0.0,0.2769591212272644,4.0,0.0,1.0
315240,293.1516418457031,297.1499938964844,293.1499938964844,0.1899426728487014,-3826.220703125,304.14971923828125,0.9828938245773317,0.2698273062705993,0.243021085858345,293.1183166503906,297.1499938964844,293.1499938964844,0.0123001830652356,-718.5786743164062,303.45220947265625,0.5533685088157654,0.050000000745058,0.0482175536453723,293.2176818847656,297.1499938964844,293.1499938964844,0.0087858932092785,-442.9514465332031,301.4234619140625,0.5533685088157654,0.050000000745058,0.0356133207678794,293.1294250488281,297.1499938964844,293.1499938964844,0.0135544268414378,-749.7868041992188,303.9874572753906,0.5533685088157654,0.050000000745058,0.0482175536453723,293.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5533685088157654,0.050000000745058,0.2287233173847198,291.1532592773437,291.1499938964844,272.1164245605469,271.6105651855469,284.2884826660156,293.4107666015625,291.1532287597656,1.0,0.1732861101627349,0.9727358222007751,0.9727358222007751,1.0,1.0,-0.7245873212814331,0.3106352388858795,0.4139520823955536,0.1209505870938301,0.0,0.0,0.1990642994642257,24.99505424499512,25.0,-0.30268195271492,-5020.35498046875,52.40822982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189453125,304.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.1121283397078514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145019844174385,0.1450241357088089,-4.285841896489728e-06,0.0,0.0001137960061896,0.0,0.0,5.745627403259277,0.0,0.0,0.0,0.2769591212272644,4.0,0.0,1.0
315300,293.1512756347656,297.1499938964844,293.1499938964844,0.1899891793727874,-3826.9755859375,304.1496887207031,0.9829843044281006,0.2698806524276733,0.2430672198534011,293.1170959472656,297.1499938964844,293.1499938964844,0.0123195340856909,-719.0987548828125,303.4609680175781,0.5533971786499023,0.050000000745058,0.0482173487544059,293.2169189453125,297.1499938964844,293.1499938964844,0.0087726144120097,-442.5367126464844,301.4137268066406,0.5533971786499023,0.050000000745058,0.0356131717562675,293.1286315917969,297.1499938964844,293.1499938964844,0.0135691370815038,-750.1292724609375,303.99322509765625,0.5533971786499023,0.050000000745058,0.0482173487544059,293.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5533971786499023,0.050000000745058,0.2287223488092422,291.15313720703125,291.1499938964844,272.12042236328125,271.611572265625,284.2921447753906,293.4105224609375,291.1531066894531,1.0,0.1732880622148513,0.972809076309204,0.972809076309204,1.0,1.0,-0.7246408462524414,0.3105879426002502,0.4140529036521911,0.1211314424872398,0.0,0.0,0.1988683491945266,24.993209838867188,25.0,-0.3330794274806976,-5017.919921875,52.41300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,304.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.112051635980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449068933725357,0.1449111849069595,-4.285629074729513e-06,0.0,0.0001137181679951,0.0,0.0,5.740705966949463,0.0,0.0,0.0,0.2769399285316467,4.0,0.0,1.0
315360,293.1509094238281,297.1499938964844,293.1499938964844,0.1900386661291122,-3827.7783203125,304.149658203125,0.9830781817436218,0.2699372172355652,0.2431161999702453,293.11590576171875,297.1499938964844,293.1499938964844,0.0123393135145306,-719.6293334960938,303.46990966796875,0.5534259676933289,0.050000000745058,0.0482171438634395,293.2161865234375,297.1499938964844,293.1499938964844,0.0087595107033848,-442.12689208984375,301.4040832519531,0.5534259676933289,0.050000000745058,0.0356130190193653,293.1278381347656,297.1499938964844,293.1499938964844,0.0135842319577932,-750.4803466796875,303.99908447265625,0.5534259676933289,0.050000000745058,0.0482171438634395,293.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5534259676933289,0.050000000745058,0.2287213802337646,291.15301513671875,291.1499938964844,272.1241760253906,271.6122741699219,284.2957458496094,293.4103088378906,291.1529541015625,1.0,0.1732904613018036,0.9728826284408568,0.9728826284408568,1.0,1.0,-0.7246978282928467,0.3105412423610687,0.4141565561294555,0.1213151514530181,0.0,0.0,0.1986824572086334,24.991411209106445,25.0,-0.3609228432178497,-5015.56640625,52.41828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,304.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.1119776293635368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447995007038116,0.1448037773370742,-4.285425347916316e-06,0.0,0.0001136430582846,0.0,0.0,5.736026287078857,0.0,0.0,0.0,0.276921659708023,4.0,0.0,1.0
315420,293.1501770019531,297.1499938964844,293.1499938964844,0.1901457756757736,-3829.513916015625,304.14959716796875,0.9832753539085388,0.2700588703155517,0.2432218790054321,293.1135559082031,297.1499938964844,293.1499938964844,0.0123800728470087,-720.7191772460938,303.48828125,0.5534841418266296,0.050000000745058,0.0482167303562164,293.2147216796875,297.1499938964844,293.1499938964844,0.0087338201701641,-441.3217468261719,301.3851318359375,0.5534841418266296,0.050000000745058,0.0356127135455608,293.126220703125,297.1499938964844,293.1499938964844,0.013615496456623,-751.2061157226562,304.01123046875,0.5534841418266296,0.050000000745058,0.0482167303562164,293.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5534841418266296,0.050000000745058,0.2287193983793258,291.1527099609375,291.1499938964844,272.1307373046875,271.6126708984375,284.3026123046875,293.4098205566406,291.1526794433594,1.0,0.1732964068651199,0.973029613494873,0.973029613494873,1.0,1.0,-0.7248209714889526,0.3104488253593445,0.4143721461296081,0.1216914802789688,0.0,0.0,0.1983404755592346,24.98792839050293,25.0,-0.4175270497798919,-5011.11865234375,52.43019485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,304.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.1118381023406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446011066436767,0.1446053981781005,-4.285046543373028e-06,0.0,0.0001135014608735,0.0,0.0,5.72737979888916,0.0,0.0,0.0,0.2768878936767578,4.0,0.0,1.0
315480,293.1501770019531,297.1499938964844,293.1499938964844,0.1901457756757736,-3829.513916015625,304.14959716796875,0.9832753539085388,0.2700588703155517,0.2432218790054321,293.1135559082031,297.1499938964844,293.1499938964844,0.0123800728470087,-720.7191772460938,303.48828125,0.5534841418266296,0.050000000745058,0.0482167303562164,293.2147216796875,297.1499938964844,293.1499938964844,0.0087338201701641,-441.3217468261719,301.3851318359375,0.5534841418266296,0.050000000745058,0.0356127135455608,293.126220703125,297.1499938964844,293.1499938964844,0.013615496456623,-751.2061157226562,304.01123046875,0.5534841418266296,0.050000000745058,0.0482167303562164,293.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5534841418266296,0.050000000745058,0.2287193983793258,291.1527099609375,291.1499938964844,272.1307373046875,271.6126708984375,284.3026123046875,293.4098205566406,291.1526794433594,1.0,0.1732964068651199,0.973029613494873,0.973029613494873,1.0,1.0,-0.7248209714889526,0.3104488253593445,0.4143721461296081,0.1216914802789688,0.0,0.0,0.1983404755592346,24.98792839050293,25.0,-0.4175270497798919,-5011.11865234375,52.43019485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,304.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.1118381023406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446011066436767,0.1446053981781005,-4.285046543373028e-06,0.0,0.0001135014608735,0.0,0.0,5.72737979888916,0.0,0.0,0.0,0.2768878936767578,4.0,0.0,1.0
315540,293.1495056152344,297.1499938964844,293.1499938964844,0.1902647763490677,-3831.4404296875,304.1495361328125,0.9834861755371094,0.2701931595802307,0.2433388829231262,293.1112365722656,297.1499938964844,293.1499938964844,0.0124226249754428,-721.8521728515625,303.50732421875,0.5535430312156677,0.050000000745058,0.0482163093984127,293.2132873535156,297.1499938964844,293.1499938964844,0.0087088849395513,-440.5382690429688,301.3666381835937,0.5535430312156677,0.050000000745058,0.0356124006211757,293.1246337890625,297.1499938964844,293.1499938964844,0.0136483795940876,-751.9675903320312,304.0239562988281,0.5535430312156677,0.050000000745058,0.0482163093984127,293.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5535430312156677,0.050000000745058,0.2287174016237259,291.1523742675781,291.1499938964844,272.1358642578125,271.611572265625,284.3089599609375,293.4093933105469,291.1523132324219,1.0,0.1733040511608123,0.973176658153534,0.973176658153534,1.0,1.0,-0.7249576449394226,0.3103583753108978,0.4145992398262024,0.1220797151327133,0.0,0.0,0.1980477273464203,24.98459243774414,25.0,-0.4721409976482391,-5007.11865234375,52.4440803527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.1117129623889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444296389818191,0.1444339305162429,-4.284713668312179e-06,0.0,0.0001133744517574,0.0,0.0,5.7199015617370605,0.0,0.0,0.0,0.2768585979938507,4.0,0.0,1.0
315600,293.1495056152344,297.1499938964844,293.1499938964844,0.1902647763490677,-3831.4404296875,304.1495361328125,0.9834861755371094,0.2701931595802307,0.2433388829231262,293.1112365722656,297.1499938964844,293.1499938964844,0.0124226249754428,-721.8521728515625,303.50732421875,0.5535430312156677,0.050000000745058,0.0482163093984127,293.2132873535156,297.1499938964844,293.1499938964844,0.0087088849395513,-440.5382690429688,301.3666381835937,0.5535430312156677,0.050000000745058,0.0356124006211757,293.1246337890625,297.1499938964844,293.1499938964844,0.0136483795940876,-751.9675903320312,304.0239562988281,0.5535430312156677,0.050000000745058,0.0482163093984127,293.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5535430312156677,0.050000000745058,0.2287174016237259,291.1523742675781,291.1499938964844,272.1358642578125,271.611572265625,284.3089599609375,293.4093933105469,291.1523132324219,1.0,0.1733040511608123,0.973176658153534,0.973176658153534,1.0,1.0,-0.7249576449394226,0.3103583753108978,0.4145992398262024,0.1220797151327133,0.0,0.0,0.1980477273464203,24.98459243774414,25.0,-0.4721409976482391,-5007.11865234375,52.4440803527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.1117129623889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444296389818191,0.1444339305162429,-4.284713668312179e-06,0.0,0.0001133744517574,0.0,0.0,5.7199015617370605,0.0,0.0,0.0,0.2768585979938507,4.0,0.0,1.0
315660,293.1488647460937,297.1499938964844,293.1499938964844,0.1903947740793228,-3833.543212890625,304.14947509765625,0.983709752559662,0.270339161157608,0.2434664070606231,293.1089782714844,297.1499938964844,293.1499938964844,0.0124669075012207,-723.0257568359375,303.52703857421875,0.5536028742790222,0.050000000745058,0.0482158809900283,293.2118835449219,297.1499938964844,293.1499938964844,0.0086846528574824,-439.7750244140625,301.3486022949219,0.5536028742790222,0.050000000745058,0.0356120876967906,293.1230163574219,297.1499938964844,293.1499938964844,0.0136828189715743,-752.7626953125,304.0372009277344,0.5536028742790222,0.050000000745058,0.0482158809900283,293.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5536028742790222,0.050000000745058,0.2287153899669647,291.1520080566406,291.1499938964844,272.1392517089844,271.60870361328125,284.3147277832031,293.408935546875,291.1519470214844,1.0,0.1733132153749466,0.9733241200447084,0.9733241200447084,1.0,1.0,-0.7251068949699402,0.3102695941925049,0.4148373007774353,0.1224794909358024,0.0,0.0,0.1978055089712143,24.98137092590332,25.0,-0.5268924236297607,-5003.61865234375,52.45976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,304.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.1116030365228653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442859470844268,0.1442902386188507,-4.284428541723173e-06,0.0,0.0001132628967752,0.0,0.0,5.713628768920898,0.0,0.0,0.0,0.2768339216709137,4.0,0.0,1.0
315720,293.1488647460937,297.1499938964844,293.1499938964844,0.1903947740793228,-3833.543212890625,304.14947509765625,0.983709752559662,0.270339161157608,0.2434664070606231,293.1089782714844,297.1499938964844,293.1499938964844,0.0124669075012207,-723.0257568359375,303.52703857421875,0.5536028742790222,0.050000000745058,0.0482158809900283,293.2118835449219,297.1499938964844,293.1499938964844,0.0086846528574824,-439.7750244140625,301.3486022949219,0.5536028742790222,0.050000000745058,0.0356120876967906,293.1230163574219,297.1499938964844,293.1499938964844,0.0136828189715743,-752.7626953125,304.0372009277344,0.5536028742790222,0.050000000745058,0.0482158809900283,293.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5536028742790222,0.050000000745058,0.2287153899669647,291.1520080566406,291.1499938964844,272.1392517089844,271.60870361328125,284.3147277832031,293.408935546875,291.1519470214844,1.0,0.1733132153749466,0.9733241200447084,0.9733241200447084,1.0,1.0,-0.7251068949699402,0.3102695941925049,0.4148373007774353,0.1224794909358024,0.0,0.0,0.1978055089712143,24.98137092590332,25.0,-0.5268924236297607,-5003.61865234375,52.45976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,304.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.1116030365228653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442859470844268,0.1442902386188507,-4.284428541723173e-06,0.0,0.0001132628967752,0.0,0.0,5.713628768920898,0.0,0.0,0.0,0.2768339216709137,4.0,0.0,1.0
315780,293.1482238769531,297.1499938964844,293.1499938964844,0.1905361860990524,-3835.8291015625,304.1494140625,0.9839466214179992,0.2704973220825195,0.243604764342308,293.10675048828125,297.1499938964844,293.1499938964844,0.0125130163505673,-724.2420043945312,303.54742431640625,0.5536636710166931,0.050000000745058,0.0482154488563537,293.2104797363281,297.1499938964844,293.1499938964844,0.0086611500009894,-439.0330505371094,301.3309936523437,0.5536636710166931,0.050000000745058,0.0356117635965347,293.1214294433594,297.1499938964844,293.1499938964844,0.0137189114466309,-753.5934448242188,304.051025390625,0.5536636710166931,0.050000000745058,0.0482154488563537,293.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5536636710166931,0.050000000745058,0.2287133187055587,291.151611328125,291.1499938964844,272.1406555175781,271.60382080078125,284.3197631835937,293.4084777832031,291.1515197753906,1.0,0.1733238995075225,0.9734715819358826,0.9734715819358826,1.0,1.0,-0.725269079208374,0.3101826608181,0.415086418390274,0.1228907108306884,0.0,0.0,0.1976212412118911,24.978240966796875,25.0,-0.5855506062507629,-5000.7119140625,52.47727584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,304.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.1115102991461753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441738307476043,0.1441781222820282,-4.284197530068923e-06,0.0,0.0001131687822635,0.0,0.0,5.708723545074463,0.0,0.0,0.0,0.2768145501613617,4.0,0.0,1.0
315840,293.1482238769531,297.1499938964844,293.1499938964844,0.1905361860990524,-3835.8291015625,304.1494140625,0.9839466214179992,0.2704973220825195,0.243604764342308,293.10675048828125,297.1499938964844,293.1499938964844,0.0125130163505673,-724.2420043945312,303.54742431640625,0.5536636710166931,0.050000000745058,0.0482154488563537,293.2104797363281,297.1499938964844,293.1499938964844,0.0086611500009894,-439.0330505371094,301.3309936523437,0.5536636710166931,0.050000000745058,0.0356117635965347,293.1214294433594,297.1499938964844,293.1499938964844,0.0137189114466309,-753.5934448242188,304.051025390625,0.5536636710166931,0.050000000745058,0.0482154488563537,293.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5536636710166931,0.050000000745058,0.2287133187055587,291.151611328125,291.1499938964844,272.1406555175781,271.60382080078125,284.3197631835937,293.4084777832031,291.1515197753906,1.0,0.1733238995075225,0.9734715819358826,0.9734715819358826,1.0,1.0,-0.725269079208374,0.3101826608181,0.415086418390274,0.1228907108306884,0.0,0.0,0.1976212412118911,24.978240966796875,25.0,-0.5855506062507629,-5000.7119140625,52.47727584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,304.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.1115102991461753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441738307476043,0.1441781222820282,-4.284197530068923e-06,0.0,0.0001131687822635,0.0,0.0,5.708723545074463,0.0,0.0,0.0,0.2768145501613617,4.0,0.0,1.0
315900,293.1479187011719,297.1499938964844,293.1499938964844,0.1906112879514694,-3837.042724609375,304.1493835449219,0.9840701818466188,0.2705810666084289,0.2436781376600265,293.10565185546875,297.1499938964844,293.1499938964844,0.0125367846339941,-724.8665771484375,303.5578918457031,0.5536945462226868,0.050000000745058,0.0482152290642261,293.2097473144531,297.1499938964844,293.1499938964844,0.0086496751755476,-438.6702575683594,301.3223571777344,0.5536945462226868,0.050000000745058,0.0356116034090518,293.12060546875,297.1499938964844,293.1499938964844,0.0137376058846712,-754.022705078125,304.0581359863281,0.5536945462226868,0.050000000745058,0.0482152290642261,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5536945462226868,0.050000000745058,0.2287122756242752,291.1513671875,291.1499938964844,272.1405639648437,271.6005554199219,284.32196044921875,293.40826416015625,291.1513061523437,1.0,0.1733298152685165,0.9735453128814696,0.9735453128814696,1.0,1.0,-0.7253551483154297,0.3101399838924408,0.4152151644229889,0.1231006011366844,0.0,0.0,0.1975532174110412,24.97670555114746,25.0,-0.6140323877334595,-4999.5126953125,52.48672866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,304.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.111470989882946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441309601068496,0.1441352516412735,-4.284104761609342e-06,0.0,0.0001131288881879,0.0,0.0,5.70684289932251,0.0,0.0,0.0,0.27680703997612,4.0,0.0,1.0
315960,293.1476135253906,297.1499938964844,293.1499938964844,0.1906893700361251,-3838.30419921875,304.1493530273437,0.9841973185539246,0.270668089389801,0.2437543720006942,293.10455322265625,297.1499938964844,293.1499938964844,0.0125610493123531,-725.5025634765625,303.56854248046875,0.5537257194519043,0.050000000745058,0.0482150055468082,293.20904541015625,297.1499938964844,293.1499938964844,0.0086383959278464,-438.3132629394531,301.3138732910156,0.5537257194519043,0.050000000745058,0.0356114394962787,293.11981201171875,297.1499938964844,293.1499938964844,0.0137567529454827,-754.4616088867188,304.0654296875,0.5537257194519043,0.050000000745058,0.0482150055468082,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5537257194519043,0.050000000745058,0.2287112325429916,291.1511535644531,291.1499938964844,272.1398620605469,271.5966796875,284.32391357421875,293.4080505371094,291.15106201171875,1.0,0.1733361184597015,0.973619282245636,0.973619282245636,1.0,1.0,-0.7254447340965271,0.3100979030132293,0.4153468012809753,0.1233133673667907,0.0,0.0,0.1975024193525314,24.97518539428711,25.0,-0.640234649181366,-4998.5,52.49665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,304.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.1114367097616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440975666046142,0.1441018432378769,-4.284028818801744e-06,0.0,0.0001130940945586,0.0,0.0,5.705371856689453,0.0,0.0,0.0,0.2768011391162872,4.0,0.0,1.0
316020,293.1470031738281,297.1499938964844,293.1499938964844,0.1908534616231918,-3840.954345703125,304.1492919921875,0.9844607710838318,0.2708505988121032,0.2439144700765609,293.1023864746094,297.1499938964844,293.1499938964844,0.0126109309494495,-726.8046875,303.59033203125,0.5537889003753662,0.050000000745058,0.0482145547866821,293.2076721191406,297.1499938964844,293.1499938964844,0.0086163263767957,-437.61370849609375,301.29718017578125,0.5537889003753662,0.050000000745058,0.0356111079454422,293.1181640625,297.1499938964844,293.1499938964844,0.0137962782755494,-755.364990234375,304.0804443359375,0.5537889003753662,0.050000000745058,0.0482145547866821,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5537889003753662,0.050000000745058,0.2287090867757797,291.1506652832031,291.1499938964844,272.13653564453125,271.5870666503906,284.3271789550781,293.4076232910156,291.15057373046875,1.0,0.1733497232198715,0.9737672209739684,0.9737672209739684,1.0,1.0,-0.7256328463554382,0.3100149929523468,0.4156178534030914,0.1237469315528869,0.0,0.0,0.1974483579397201,24.972177505493164,25.0,-0.7010793685913086,-4997.009765625,52.51775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,304.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.1113818511366844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440567374229431,0.1440610140562057,-4.283921043679584e-06,0.0,0.0001130384262069,0.0,0.0,5.703555583953857,0.0,0.0,0.0,0.2767936289310455,4.0,0.0,1.0
316080,293.1470031738281,297.1499938964844,293.1499938964844,0.1908534616231918,-3840.954345703125,304.1492919921875,0.9844607710838318,0.2708505988121032,0.2439144700765609,293.1023864746094,297.1499938964844,293.1499938964844,0.0126109309494495,-726.8046875,303.59033203125,0.5537889003753662,0.050000000745058,0.0482145547866821,293.2076721191406,297.1499938964844,293.1499938964844,0.0086163263767957,-437.61370849609375,301.29718017578125,0.5537889003753662,0.050000000745058,0.0356111079454422,293.1181640625,297.1499938964844,293.1499938964844,0.0137962782755494,-755.364990234375,304.0804443359375,0.5537889003753662,0.050000000745058,0.0482145547866821,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5537889003753662,0.050000000745058,0.2287090867757797,291.1506652832031,291.1499938964844,272.13653564453125,271.5870666503906,284.3271789550781,293.4076232910156,291.15057373046875,1.0,0.1733497232198715,0.9737672209739684,0.9737672209739684,1.0,1.0,-0.7256328463554382,0.3100149929523468,0.4156178534030914,0.1237469315528869,0.0,0.0,0.1974483579397201,24.972177505493164,25.0,-0.7010793685913086,-4997.009765625,52.51775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,304.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.1113818511366844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440567374229431,0.1440610140562057,-4.283921043679584e-06,0.0,0.0001130384262069,0.0,0.0,5.703555583953857,0.0,0.0,0.0,0.2767936289310455,4.0,0.0,1.0
316140,293.1464233398437,297.1499938964844,293.1499938964844,0.1910299658775329,-3843.803955078125,304.14923095703125,0.98473858833313,0.2710463404655456,0.2440863251686096,293.1001892089844,297.1499938964844,293.1499938964844,0.0126628866419196,-728.1536865234375,303.6128845214844,0.5538535118103027,0.050000000745058,0.0482140965759754,293.2062683105469,297.1499938964844,293.1499938964844,0.0085950242355465,-436.93743896484375,301.2809753417969,0.5538535118103027,0.050000000745058,0.0356107652187347,293.11651611328125,297.1499938964844,293.1499938964844,0.0138377249240875,-756.3088989257812,304.0960693359375,0.5538535118103027,0.050000000745058,0.0482140965759754,293.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5538535118103027,0.050000000745058,0.2287069112062454,291.1501159667969,291.1499938964844,272.1304931640625,271.5747375488281,284.329345703125,293.4071655273437,291.1500244140625,1.0,0.1733648627996444,0.9739151000976562,0.9739151000976562,1.0,1.0,-0.7258350253105164,0.3099346756935119,0.4159003496170044,0.1241916567087173,0.0,0.0,0.1974737793207168,24.96920394897461,25.0,-0.7606337666511536,-4996.3955078125,52.54075241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674499511719,304.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.1113489419221878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440591812133789,0.1440634578466415,-4.283887847122969e-06,0.0,0.0001130050150095,0.0,0.0,5.703612327575684,0.0,0.0,0.0,0.276793360710144,4.0,0.0,1.0
316200,293.1464233398437,297.1499938964844,293.1499938964844,0.1910299658775329,-3843.803955078125,304.14923095703125,0.98473858833313,0.2710463404655456,0.2440863251686096,293.1001892089844,297.1499938964844,293.1499938964844,0.0126628866419196,-728.1536865234375,303.6128845214844,0.5538535118103027,0.050000000745058,0.0482140965759754,293.2062683105469,297.1499938964844,293.1499938964844,0.0085950242355465,-436.93743896484375,301.2809753417969,0.5538535118103027,0.050000000745058,0.0356107652187347,293.11651611328125,297.1499938964844,293.1499938964844,0.0138377249240875,-756.3088989257812,304.0960693359375,0.5538535118103027,0.050000000745058,0.0482140965759754,293.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5538535118103027,0.050000000745058,0.2287069112062454,291.1501159667969,291.1499938964844,272.1304931640625,271.5747375488281,284.329345703125,293.4071655273437,291.1500244140625,1.0,0.1733648627996444,0.9739151000976562,0.9739151000976562,1.0,1.0,-0.7258350253105164,0.3099346756935119,0.4159003496170044,0.1241916567087173,0.0,0.0,0.1974737793207168,24.96920394897461,25.0,-0.7606337666511536,-4996.3955078125,52.54075241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674499511719,304.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.1113489419221878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440591812133789,0.1440634578466415,-4.283887847122969e-06,0.0,0.0001130050150095,0.0,0.0,5.703612327575684,0.0,0.0,0.0,0.276793360710144,4.0,0.0,1.0
316260,293.1458435058594,297.1499938964844,293.1499938964844,0.1912178248167038,-3846.83544921875,304.149169921875,0.9850296974182128,0.271254301071167,0.2442690879106521,293.0980529785156,297.1499938964844,293.1499938964844,0.0127167990431189,-729.5452880859375,303.6361389160156,0.5539194941520691,0.050000000745058,0.0482136271893978,293.2048645019531,297.1499938964844,293.1499938964844,0.0085744112730026,-436.2819519042969,301.2652282714844,0.5539194941520691,0.050000000745058,0.0356104187667369,293.1148376464844,297.1499938964844,293.1499938964844,0.0138809913769364,-757.2901000976562,304.1123046875,0.5539194941520691,0.050000000745058,0.0482136271893978,293.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5539194941520691,0.050000000745058,0.2287046760320663,291.1495361328125,291.1499938964844,272.1214294433594,271.5594177246094,284.3303527832031,293.40673828125,291.1494445800781,1.0,0.1733813732862472,0.9740634560585022,0.9740634560585022,1.0,1.0,-0.7260501384735107,0.3098565638065338,0.4161936044692993,0.1246470883488655,0.0,0.0,0.1975760757923126,24.96624755859375,25.0,-0.8244386911392212,-4996.66845703125,52.56549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,304.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.1113370656967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441038846969604,0.144108161330223,-4.283927864889847e-06,0.0,0.0001129929660237,0.0,0.0,5.705499649047852,0.0,0.0,0.0,0.2768001556396484,4.0,0.0,1.0
316320,293.1458435058594,297.1499938964844,293.1499938964844,0.1912178248167038,-3846.83544921875,304.149169921875,0.9850296974182128,0.271254301071167,0.2442690879106521,293.0980529785156,297.1499938964844,293.1499938964844,0.0127167990431189,-729.5452880859375,303.6361389160156,0.5539194941520691,0.050000000745058,0.0482136271893978,293.2048645019531,297.1499938964844,293.1499938964844,0.0085744112730026,-436.2819519042969,301.2652282714844,0.5539194941520691,0.050000000745058,0.0356104187667369,293.1148376464844,297.1499938964844,293.1499938964844,0.0138809913769364,-757.2901000976562,304.1123046875,0.5539194941520691,0.050000000745058,0.0482136271893978,293.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5539194941520691,0.050000000745058,0.2287046760320663,291.1495361328125,291.1499938964844,272.1214294433594,271.5594177246094,284.3303527832031,293.40673828125,291.1494445800781,1.0,0.1733813732862472,0.9740634560585022,0.9740634560585022,1.0,1.0,-0.7260501384735107,0.3098565638065338,0.4161936044692993,0.1246470883488655,0.0,0.0,0.1975760757923126,24.96624755859375,25.0,-0.8244386911392212,-4996.66845703125,52.56549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,304.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.1113370656967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441038846969604,0.144108161330223,-4.283927864889847e-06,0.0,0.0001129929660237,0.0,0.0,5.705499649047852,0.0,0.0,0.0,0.2768001556396484,4.0,0.0,1.0
316380,293.145263671875,297.1499938964844,293.1499938964844,0.1914180815219879,-3850.066650390625,304.14910888671875,0.9853349328041076,0.2714754343032837,0.244463562965393,293.09588623046875,297.1499938964844,293.1499938964844,0.012772798538208,-730.9823608398438,303.6601257324219,0.5539870262145996,0.050000000745058,0.0482131466269493,293.2034912109375,297.1499938964844,293.1499938964844,0.0085545107722282,-435.6484375,301.2499389648437,0.5539870262145996,0.050000000745058,0.0356100648641586,293.1131591796875,297.1499938964844,293.1499938964844,0.013926263898611,-758.3126831054688,304.12921142578125,0.5539870262145996,0.050000000745058,0.0482131466269493,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5539870262145996,0.050000000745058,0.2287024110555648,291.1488952636719,291.1499938964844,272.1091003417969,271.5408630371094,284.3300476074219,293.4062805175781,291.1488037109375,1.0,0.173399344086647,0.974211812019348,0.974211812019348,1.0,1.0,-0.7262793183326721,0.3097812533378601,0.416498064994812,0.1251131743192672,0.0,0.0,0.1977677345275879,24.96329498291016,25.0,-0.8944620490074158,-4997.95654296875,52.59210586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575622558594,304.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.1113485321402549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441972404718399,0.1442015171051025,-4.284052010916639e-06,0.0,0.0001130046075559,0.0,0.0,5.709493637084961,0.0,0.0,0.0,0.2768150568008423,4.0,0.0,1.0
316440,293.145263671875,297.1499938964844,293.1499938964844,0.1914180815219879,-3850.066650390625,304.14910888671875,0.9853349328041076,0.2714754343032837,0.244463562965393,293.09588623046875,297.1499938964844,293.1499938964844,0.012772798538208,-730.9823608398438,303.6601257324219,0.5539870262145996,0.050000000745058,0.0482131466269493,293.2034912109375,297.1499938964844,293.1499938964844,0.0085545107722282,-435.6484375,301.2499389648437,0.5539870262145996,0.050000000745058,0.0356100648641586,293.1131591796875,297.1499938964844,293.1499938964844,0.013926263898611,-758.3126831054688,304.12921142578125,0.5539870262145996,0.050000000745058,0.0482131466269493,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5539870262145996,0.050000000745058,0.2287024110555648,291.1488952636719,291.1499938964844,272.1091003417969,271.5408630371094,284.3300476074219,293.4062805175781,291.1488037109375,1.0,0.173399344086647,0.974211812019348,0.974211812019348,1.0,1.0,-0.7262793183326721,0.3097812533378601,0.416498064994812,0.1251131743192672,0.0,0.0,0.1977677345275879,24.96329498291016,25.0,-0.8944620490074158,-4997.95654296875,52.59210586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575622558594,304.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.1113485321402549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441972404718399,0.1442015171051025,-4.284052010916639e-06,0.0,0.0001130046075559,0.0,0.0,5.709493637084961,0.0,0.0,0.0,0.2768150568008423,4.0,0.0,1.0
316500,293.1449890136719,297.1499938964844,293.1499938964844,0.1915228813886642,-3851.757080078125,304.1490783691406,0.9854928851127625,0.2715909779071808,0.2445652484893798,293.0948181152344,297.1499938964844,293.1499938964844,0.0128015717491507,-731.7174072265625,303.6723937988281,0.5540213584899902,0.050000000745058,0.0482129007577896,293.2027893066406,297.1499938964844,293.1499938964844,0.0085448119789361,-435.3394470214844,301.2424621582031,0.5540213584899902,0.050000000745058,0.0356098860502243,293.1123046875,297.1499938964844,293.1499938964844,0.0139496643096208,-758.8394165039062,304.1379089355469,0.5540213584899902,0.050000000745058,0.0482129007577896,293.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5540213584899902,0.050000000745058,0.2287012487649917,291.1485595703125,291.1499938964844,272.1016540527344,271.5303039550781,284.32940673828125,293.40606689453125,291.1484680175781,1.0,0.1734088659286499,0.9742860198020936,0.9742860198020936,1.0,1.0,-0.7263991832733154,0.309744656085968,0.416654497385025,0.1253501623868942,0.0,0.0,0.1978988051414489,24.961814880371094,25.0,-0.9281933903694152,-4999.0078125,52.60610961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,304.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1113633587956428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442633420228958,0.1442676186561584,-4.284147507860325e-06,0.0,0.0001130196542362,0.0,0.0,5.712332725524902,0.0,0.0,0.0,0.2768257260322571,4.0,0.0,1.0
