time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316560,293.14471435546875,297.1499938964844,293.1499938964844,0.1916308999061584,-3853.499267578125,304.1490478515625,0.985654592514038,0.2717100083827972,0.2446700185537338,293.09375,297.1499938964844,293.1499938964844,0.012830913066864,-732.4645385742188,303.6848449707031,0.5540561079978943,0.050000000745058,0.0482126548886299,293.2020874023437,297.1499938964844,293.1499938964844,0.0085353087633848,-435.03656005859375,301.235107421875,0.5540561079978943,0.050000000745058,0.0356097035109996,293.1114196777344,297.1499938964844,293.1499938964844,0.0139736095443367,-759.377197265625,304.14678955078125,0.5540561079978943,0.050000000745058,0.0482126548886299,293.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5540561079978943,0.050000000745058,0.2287000715732574,291.1482238769531,291.1499938964844,272.09326171875,271.51885986328125,284.328369140625,293.4058532714844,291.1481018066406,1.0,0.1734187752008438,0.9743604063987732,0.9743604063987732,1.0,1.0,-0.7265227437019348,0.3097088932991028,0.4168138206005096,0.1255897730588913,0.0,0.0,0.1980552226305008,24.9603328704834,25.0,-0.959132432937622,-5000.35009765625,52.620601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,304.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.1113846972584724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443434208631515,0.1443477123975753,-4.284267561160959e-06,0.0,0.0001130413074861,0.0,0.0,5.71577787399292,0.0,0.0,0.0,0.2768387794494629,4.0,0.0,1.0
316620,293.1441650390625,297.1499938964844,293.1499938964844,0.1918597966432571,-3857.197998046875,304.14898681640625,0.9862896203994752,0.2719566822052002,0.2448857873678207,293.09161376953125,297.1499938964844,293.1499938964844,0.0128905922174453,-733.980224609375,303.710205078125,0.5543731451034546,0.050000000745058,0.0482104197144508,293.20068359375,297.1499938964844,293.1499938964844,0.0085166273638606,-434.4442138671875,301.220703125,0.5543731451034546,0.050000000745058,0.0356080532073974,293.1100158691406,297.1499938964844,293.1499938964844,0.0143339866772294,-770.3392944335938,304.14923095703125,0.557690441608429,0.0510472953319549,0.0489085093140602,293.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5543731451034546,0.050000000745058,0.2286894768476486,291.147216796875,291.1499938964844,272.0736389160156,271.4931640625,284.3248291015625,293.4053955078125,291.1468811035156,1.0,0.1734545826911926,0.9745091795921326,0.9745091795921326,1.0,1.0,-0.7275991439819336,0.3100026249885559,0.4175964891910553,0.1262288391590118,0.0,0.0,0.1984823644161224,24.92069435119629,25.0,-2.201579332351685,-5006.025390625,52.714088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146240234375,304.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1114466711878776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445511430501938,0.1445554345846176,-4.28457587986486e-06,0.0,0.0001131042008637,0.0,0.0,5.724710941314697,0.0,0.0,0.0,0.2768727242946625,4.0,0.0,1.0
316680,293.1441650390625,297.1499938964844,293.1499938964844,0.1918597966432571,-3857.197998046875,304.14898681640625,0.9862896203994752,0.2719566822052002,0.2448857873678207,293.09161376953125,297.1499938964844,293.1499938964844,0.0128905922174453,-733.980224609375,303.710205078125,0.5543731451034546,0.050000000745058,0.0482104197144508,293.20068359375,297.1499938964844,293.1499938964844,0.0085166273638606,-434.4442138671875,301.220703125,0.5543731451034546,0.050000000745058,0.0356080532073974,293.1100158691406,297.1499938964844,293.1499938964844,0.0143339866772294,-770.3392944335938,304.14923095703125,0.557690441608429,0.0510472953319549,0.0489085093140602,293.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5543731451034546,0.050000000745058,0.2286894768476486,291.147216796875,291.1499938964844,272.0736389160156,271.4931640625,284.3248291015625,293.4053955078125,291.1468811035156,1.0,0.1734545826911926,0.9745091795921326,0.9745091795921326,1.0,1.0,-0.7275991439819336,0.3100026249885559,0.4175964891910553,0.1262288391590118,0.0,0.0,0.1984823644161224,24.92069435119629,25.0,-2.201579332351685,-5006.025390625,52.714088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146240234375,304.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1114466711878776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445511430501938,0.1445554345846176,-4.28457587986486e-06,0.0,0.0001131042008637,0.0,0.0,5.724710941314697,0.0,0.0,0.0,0.2768727242946625,4.0,0.0,1.0
316740,293.14361572265625,297.1499938964844,293.1499938964844,0.1921346932649612,-3861.6787109375,304.1488647460937,0.9870223999023438,0.2722162008285522,0.2451125532388687,293.089599609375,297.1499938964844,293.1499938964844,0.0129539035260677,-735.6307373046875,303.7359313964844,0.554763674736023,0.050000000745058,0.0482076741755008,293.19921875,297.1499938964844,293.1499938964844,0.008499938994646,-433.9484252929688,301.2065124511719,0.554763674736023,0.050000000745058,0.0356060229241848,293.1097412109375,297.1499938964844,293.1499938964844,0.0148992352187633,-787.0814208984375,304.1485595703125,0.5630253553390503,0.0521152429282665,0.0499600023031234,293.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.554763674736023,0.050000000745058,0.2286764532327652,291.1441345214844,291.1499938964844,272.04998779296875,271.46356201171875,284.3194274902344,293.40496826171875,291.1435546875,1.0,0.1735177040100097,0.9746580123901368,0.9746580123901368,1.0,1.0,-0.7291119694709778,0.3104850947856903,0.4186268448829651,0.1269609183073043,0.0,0.0,0.1994576901197433,24.872270584106445,25.0,-4.131073951721191,-5016.83544921875,52.85473251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387939453125,304.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.1115507036447525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450025141239166,0.1450068056583404,-4.285146587790223e-06,0.0,0.0001132097822846,0.0,0.0,5.744000911712647,0.0,0.0,0.0,0.2769448459148407,4.0,0.0,1.0
316800,293.14361572265625,297.1499938964844,293.1499938964844,0.1921346932649612,-3861.6787109375,304.1488647460937,0.9870223999023438,0.2722162008285522,0.2451125532388687,293.089599609375,297.1499938964844,293.1499938964844,0.0129539035260677,-735.6307373046875,303.7359313964844,0.554763674736023,0.050000000745058,0.0482076741755008,293.19921875,297.1499938964844,293.1499938964844,0.008499938994646,-433.9484252929688,301.2065124511719,0.554763674736023,0.050000000745058,0.0356060229241848,293.1097412109375,297.1499938964844,293.1499938964844,0.0148992352187633,-787.0814208984375,304.1485595703125,0.5630253553390503,0.0521152429282665,0.0499600023031234,293.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.554763674736023,0.050000000745058,0.2286764532327652,291.1441345214844,291.1499938964844,272.04998779296875,271.46356201171875,284.3194274902344,293.40496826171875,291.1435546875,1.0,0.1735177040100097,0.9746580123901368,0.9746580123901368,1.0,1.0,-0.7291119694709778,0.3104850947856903,0.4186268448829651,0.1269609183073043,0.0,0.0,0.1994576901197433,24.872270584106445,25.0,-4.131073951721191,-5016.83544921875,52.85473251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387939453125,304.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.1115507036447525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450025141239166,0.1450068056583404,-4.285146587790223e-06,0.0,0.0001132097822846,0.0,0.0,5.744000911712647,0.0,0.0,0.0,0.2769448459148407,4.0,0.0,1.0
316860,293.14306640625,297.1499938964844,293.1499938964844,0.1924107670783996,-3866.156982421875,304.1487731933594,0.987671971321106,0.2724857926368713,0.245349645614624,293.087646484375,297.1499938964844,293.1499938964844,0.0130186220631003,-737.2901611328125,303.7622375488281,0.555081307888031,0.050000000745058,0.0482054501771926,293.1976623535156,297.1499938964844,293.1499938964844,0.0084840906783938,-433.46978759765625,301.1931457519531,0.555081307888031,0.050000000745058,0.0356043800711631,293.1098937988281,297.1499938964844,293.1499938964844,0.0154220517724752,-802.1115112304688,304.1481628417969,0.567710816860199,0.053104180842638,0.0509052947163581,293.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.555081307888031,0.050000000745058,0.2286658883094787,291.14141845703125,291.1499938964844,272.0215759277344,271.42901611328125,284.3135070800781,293.40460205078125,291.1410827636719,1.0,0.1735972613096237,0.9747964143753052,0.9747964143753052,1.0,1.0,-0.7305137515068054,0.3108653724193573,0.4196483492851257,0.127796858549118,0.0,0.0,0.2008070349693298,24.83816719055176,25.0,-3.2399752140045166,-5031.49755859375,52.99869918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,304.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.1117181032896041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457253992557525,0.1457296758890152,-4.286241164663807e-06,0.0,0.000113379668619,0.0,0.0,5.775156497955322,0.0,0.0,0.0,0.2770622968673706,4.0,0.0,1.0
316920,293.14306640625,297.1499938964844,293.1499938964844,0.1924107670783996,-3866.156982421875,304.1487731933594,0.987671971321106,0.2724857926368713,0.245349645614624,293.087646484375,297.1499938964844,293.1499938964844,0.0130186220631003,-737.2901611328125,303.7622375488281,0.555081307888031,0.050000000745058,0.0482054501771926,293.1976623535156,297.1499938964844,293.1499938964844,0.0084840906783938,-433.46978759765625,301.1931457519531,0.555081307888031,0.050000000745058,0.0356043800711631,293.1098937988281,297.1499938964844,293.1499938964844,0.0154220517724752,-802.1115112304688,304.1481628417969,0.567710816860199,0.053104180842638,0.0509052947163581,293.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.555081307888031,0.050000000745058,0.2286658883094787,291.14141845703125,291.1499938964844,272.0215759277344,271.42901611328125,284.3135070800781,293.40460205078125,291.1410827636719,1.0,0.1735972613096237,0.9747964143753052,0.9747964143753052,1.0,1.0,-0.7305137515068054,0.3108653724193573,0.4196483492851257,0.127796858549118,0.0,0.0,0.2008070349693298,24.83816719055176,25.0,-3.2399752140045166,-5031.49755859375,52.99869918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,304.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.1117181032896041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457253992557525,0.1457296758890152,-4.286241164663807e-06,0.0,0.000113379668619,0.0,0.0,5.775156497955322,0.0,0.0,0.0,0.2770622968673706,4.0,0.0,1.0
316980,293.142578125,297.1499938964844,293.1499938964844,0.1926696896553039,-3870.322265625,304.1487731933594,0.9883054494857788,0.2727649509906769,0.245595172047615,293.0857238769531,297.1499938964844,293.1499938964844,0.0130834300071001,-738.89794921875,303.7891845703125,0.5553820133209229,0.050000000745058,0.048203345388174,293.196044921875,297.1499938964844,293.1499938964844,0.008468453772366,-432.9721374511719,301.18084716796875,0.5553820133209229,0.050000000745058,0.0356028266251087,293.1100769042969,297.1499938964844,293.1499938964844,0.0159458629786968,-816.7335205078125,304.1479187011719,0.5722079873085022,0.0540838874876499,0.0518301799893379,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5553820133209229,0.050000000745058,0.22865591943264,291.1402587890625,291.1499938964844,271.988037109375,271.3890380859375,284.3084411621094,293.404296875,291.1401672363281,1.0,0.1736896485090255,0.9749348163604736,0.9749348163604736,1.0,1.0,-0.7319021224975586,0.3111352026462555,0.4207669198513031,0.1288765966892242,0.0,0.0,0.2022000253200531,24.811342239379883,25.0,-1.471871018409729,-5046.6220703125,53.15024185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156921386719,304.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.1119584515690803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146514356136322,0.1465186327695846,-4.287611773179378e-06,0.0,0.000113623595098,0.0,0.0,5.809429168701172,0.0,0.0,0.0,0.277194082736969,4.0,0.0,1.0
317040,293.142578125,297.1499938964844,293.1499938964844,0.1926696896553039,-3870.322265625,304.1487731933594,0.9883054494857788,0.2727649509906769,0.245595172047615,293.0857238769531,297.1499938964844,293.1499938964844,0.0130834300071001,-738.89794921875,303.7891845703125,0.5553820133209229,0.050000000745058,0.048203345388174,293.196044921875,297.1499938964844,293.1499938964844,0.008468453772366,-432.9721374511719,301.18084716796875,0.5553820133209229,0.050000000745058,0.0356028266251087,293.1100769042969,297.1499938964844,293.1499938964844,0.0159458629786968,-816.7335205078125,304.1479187011719,0.5722079873085022,0.0540838874876499,0.0518301799893379,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5553820133209229,0.050000000745058,0.22865591943264,291.1402587890625,291.1499938964844,271.988037109375,271.3890380859375,284.3084411621094,293.404296875,291.1401672363281,1.0,0.1736896485090255,0.9749348163604736,0.9749348163604736,1.0,1.0,-0.7319021224975586,0.3111352026462555,0.4207669198513031,0.1288765966892242,0.0,0.0,0.2022000253200531,24.811342239379883,25.0,-1.471871018409729,-5046.6220703125,53.15024185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156921386719,304.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.1119584515690803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146514356136322,0.1465186327695846,-4.287611773179378e-06,0.0,0.000113623595098,0.0,0.0,5.809429168701172,0.0,0.0,0.0,0.277194082736969,4.0,0.0,1.0
317100,293.1423034667969,297.1499938964844,293.1499938964844,0.1927956044673919,-3872.3388671875,304.14874267578125,0.9886241555213928,0.272909015417099,0.2457217127084732,293.0847473144531,297.1499938964844,293.1499938964844,0.0131161361932754,-739.6929321289062,303.8029479980469,0.5555320382118225,0.050000000745058,0.0482022985816001,293.1952209472656,297.1499938964844,293.1499938964844,0.0084607955068349,-432.7212219238281,301.1750793457031,0.5555320382118225,0.050000000745058,0.0356020517647266,293.1101379394531,297.1499938964844,293.1499938964844,0.0162141155451536,-824.06396484375,304.1477966308594,0.574438750743866,0.054578635841608,0.0522954687476158,293.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5555320382118225,0.050000000745058,0.2286509573459625,291.1401062011719,291.1499938964844,271.9694519042969,271.3671569824219,284.3062744140625,293.4041442871094,291.1401062011719,1.0,0.1737401634454727,0.975004017353058,0.975004017353058,1.0,1.0,-0.7326043248176575,0.3112347722053528,0.4213695228099823,0.1295095980167389,0.0,0.0,0.2028736770153045,24.799701690673828,25.0,-0.7080597877502441,-5053.9375,53.22941207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,304.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.845703125,18000.0,0.0,0.0,0.1121058017015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146902933716774,0.1469072252511978,-4.288321179046761e-06,0.0,0.0001137731378548,0.0,0.0,5.8263702392578125,0.0,0.0,0.0,0.2772597968578338,4.0,0.0,1.0
317160,293.1420593261719,297.1499938964844,293.1499938964844,0.1929211467504501,-3874.345703125,304.14874267578125,0.9889471530914308,0.2730564177036285,0.2458510547876358,293.0837707519531,297.1499938964844,293.1499938964844,0.013149176724255,-740.4879760742188,303.8168640136719,0.5556840300559998,0.050000000745058,0.0482012368738651,293.1943664550781,297.1499938964844,293.1499938964844,0.0084532927721738,-432.4722900390625,301.1695556640625,0.5556840300559998,0.050000000745058,0.0356012694537639,293.11016845703125,297.1499938964844,293.1499938964844,0.0164881963282823,-831.4500732421875,304.147705078125,0.5766690373420715,0.0550785288214683,0.0527650006115436,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5556840300559998,0.050000000745058,0.228645920753479,291.1401672363281,291.1499938964844,271.94970703125,271.3440246582031,284.30438232421875,293.4040222167969,291.1402282714844,1.0,0.1737931370735168,0.975071668624878,0.975071668624878,1.0,1.0,-0.7333148717880249,0.3113122880458832,0.4220025539398193,0.1302048414945602,0.0,0.0,0.203523501753807,24.788877487182617,25.0,-0.0870817825198173,-5061.0283203125,53.31080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,304.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.908203125,18000.0,0.0,0.0,0.1122685894370079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472807675600052,0.147285059094429,-4.289022854209179e-06,0.0,0.0001139383457484,0.0,0.0,5.842867851257324,0.0,0.0,0.0,0.2773239910602569,4.0,0.0,1.0
317220,293.1415405273437,297.1499938964844,293.1499938964844,0.1931768208742141,-3878.43017578125,304.14874267578125,0.9897074103355408,0.2733635604381561,0.2461192607879638,293.08172607421875,297.1499938964844,293.1499938964844,0.0132172461599111,-742.10693359375,303.84552001953125,0.5560789704322815,0.050000000745058,0.0481984950602054,293.1925964355469,297.1499938964844,293.1499938964844,0.0084387995302677,-431.9855041503906,301.1591491699219,0.5560789704322815,0.050000000745058,0.0355992428958416,293.1078491210937,297.1499938964844,293.1499938964844,0.0171890780329704,-849.909423828125,304.14727783203125,0.5821734666824341,0.0565459206700325,0.0539413355290889,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5560789704322815,0.050000000745058,0.2286328971385955,291.1405944824219,291.1499938964844,271.9069519042969,271.2943420410156,284.30126953125,293.4037475585937,291.1406555175781,1.0,0.1739106327295303,0.9752069115638732,0.9752069115638732,1.0,1.0,-0.735027015209198,0.3115208745002746,0.4235061407089233,0.1318286508321762,0.0,0.0,0.2047502696514129,24.75718307495117,25.0,0.4293384850025177,-5075.197265625,53.50035858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,304.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.1126338019967079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479964852333068,0.1480007767677307,-4.290370270609856e-06,0.0,0.0001143089903052,0.0,0.0,5.87416934967041,0.0,0.0,0.0,0.2774461209774017,4.0,0.0,1.0
317280,293.1415405273437,297.1499938964844,293.1499938964844,0.1931768208742141,-3878.43017578125,304.14874267578125,0.9897074103355408,0.2733635604381561,0.2461192607879638,293.08172607421875,297.1499938964844,293.1499938964844,0.0132172461599111,-742.10693359375,303.84552001953125,0.5560789704322815,0.050000000745058,0.0481984950602054,293.1925964355469,297.1499938964844,293.1499938964844,0.0084387995302677,-431.9855041503906,301.1591491699219,0.5560789704322815,0.050000000745058,0.0355992428958416,293.1078491210937,297.1499938964844,293.1499938964844,0.0171890780329704,-849.909423828125,304.14727783203125,0.5821734666824341,0.0565459206700325,0.0539413355290889,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5560789704322815,0.050000000745058,0.2286328971385955,291.1405944824219,291.1499938964844,271.9069519042969,271.2943420410156,284.30126953125,293.4037475585937,291.1406555175781,1.0,0.1739106327295303,0.9752069115638732,0.9752069115638732,1.0,1.0,-0.735027015209198,0.3115208745002746,0.4235061407089233,0.1318286508321762,0.0,0.0,0.2047502696514129,24.75718307495117,25.0,0.4293384850025177,-5075.197265625,53.50035858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,304.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.1126338019967079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479964852333068,0.1480007767677307,-4.290370270609856e-06,0.0,0.0001143089903052,0.0,0.0,5.87416934967041,0.0,0.0,0.0,0.2774461209774017,4.0,0.0,1.0
317340,293.14093017578125,297.1499938964844,293.1499938964844,0.1934719234704971,-3883.179931640625,304.148681640625,0.990950345993042,0.2737016677856445,0.2464076280593872,293.07916259765625,297.1499938964844,293.1499938964844,0.0132917715236544,-743.8895263671875,303.8763122558594,0.5568736791610718,0.050000000745058,0.0481930151581764,293.1907043457031,297.1499938964844,293.1499938964844,0.0084256287664175,-431.5575866699219,301.14947509765625,0.5568736791610718,0.050000000745058,0.0355951972305774,293.0995483398437,297.1499938964844,293.1499938964844,0.0186350010335445,-886.2136840820312,304.145751953125,0.5925623774528503,0.0592887625098228,0.0562482923269271,293.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5568736791610718,0.050000000745058,0.2286069244146347,291.13995361328125,291.1499938964844,271.860107421875,271.2403564453125,284.29833984375,293.4031982421875,291.1396179199219,1.0,0.1740688383579254,0.975342094898224,0.975342094898224,1.0,1.0,-0.7380990982055664,0.3122347891330719,0.4258642792701721,0.1339416801929474,0.0,0.0,0.2061075121164322,24.672700881958008,25.0,-1.7014093399047852,-5093.13671875,53.80723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,304.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1130459681153297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487346142530441,0.1487389057874679,-4.291674031264847e-06,0.0,0.0001147272851085,0.0,0.0,5.906371593475342,0.0,0.0,0.0,0.2775713205337524,4.0,0.0,1.0
317400,293.14093017578125,297.1499938964844,293.1499938964844,0.1934719234704971,-3883.179931640625,304.148681640625,0.990950345993042,0.2737016677856445,0.2464076280593872,293.07916259765625,297.1499938964844,293.1499938964844,0.0132917715236544,-743.8895263671875,303.8763122558594,0.5568736791610718,0.050000000745058,0.0481930151581764,293.1907043457031,297.1499938964844,293.1499938964844,0.0084256287664175,-431.5575866699219,301.14947509765625,0.5568736791610718,0.050000000745058,0.0355951972305774,293.0995483398437,297.1499938964844,293.1499938964844,0.0186350010335445,-886.2136840820312,304.145751953125,0.5925623774528503,0.0592887625098228,0.0562482923269271,293.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5568736791610718,0.050000000745058,0.2286069244146347,291.13995361328125,291.1499938964844,271.860107421875,271.2403564453125,284.29833984375,293.4031982421875,291.1396179199219,1.0,0.1740688383579254,0.975342094898224,0.975342094898224,1.0,1.0,-0.7380990982055664,0.3122347891330719,0.4258642792701721,0.1339416801929474,0.0,0.0,0.2061075121164322,24.672700881958008,25.0,-1.7014093399047852,-5093.13671875,53.80723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,304.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1130459681153297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487346142530441,0.1487389057874679,-4.291674031264847e-06,0.0,0.0001147272851085,0.0,0.0,5.906371593475342,0.0,0.0,0.0,0.2775713205337524,4.0,0.0,1.0
317460,293.14013671875,297.1499938964844,293.1499938964844,0.1938484758138656,-3889.294677734375,304.1484680175781,0.9925051927566528,0.2740942239761352,0.246738463640213,293.0759582519531,297.1499938964844,293.1499938964844,0.0133756669238209,-745.9383544921875,303.90972900390625,0.5579180121421814,0.050000000745058,0.0481858849525451,293.1885681152344,297.1499938964844,293.1499938964844,0.0084151932969689,-431.255859375,301.1405639648437,0.5579180121421814,0.050000000745058,0.0355899296700954,293.0885314941406,297.1499938964844,293.1499938964844,0.0207617674022912,-935.9285278320312,304.14361572265625,0.6057596206665039,0.0627968311309814,0.059399090707302,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5579180121421814,0.050000000745058,0.2285730987787246,291.1368408203125,291.1499938964844,271.8094787597656,271.1824951171875,284.29547119140625,293.4021911621094,291.13623046875,1.0,0.1742831021547317,0.9754733443260192,0.9754733443260192,1.0,1.0,-0.7422220706939697,0.3133231699466705,0.4288989007472992,0.1364753544330597,0.0,0.0,0.2080517709255218,24.560047149658203,25.0,-4.326231956481934,-5118.251953125,54.22237014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601501464844,304.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.1135151907801628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497561484575271,0.149760439991951,-4.293273377697915e-06,0.0,0.0001152034892584,0.0,0.0,5.950717926025391,0.0,0.0,0.0,0.2777407467365265,4.0,0.0,1.0
317520,293.14013671875,297.1499938964844,293.1499938964844,0.1938484758138656,-3889.294677734375,304.1484680175781,0.9925051927566528,0.2740942239761352,0.246738463640213,293.0759582519531,297.1499938964844,293.1499938964844,0.0133756669238209,-745.9383544921875,303.90972900390625,0.5579180121421814,0.050000000745058,0.0481858849525451,293.1885681152344,297.1499938964844,293.1499938964844,0.0084151932969689,-431.255859375,301.1405639648437,0.5579180121421814,0.050000000745058,0.0355899296700954,293.0885314941406,297.1499938964844,293.1499938964844,0.0207617674022912,-935.9285278320312,304.14361572265625,0.6057596206665039,0.0627968311309814,0.059399090707302,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5579180121421814,0.050000000745058,0.2285730987787246,291.1368408203125,291.1499938964844,271.8094787597656,271.1824951171875,284.29547119140625,293.4021911621094,291.13623046875,1.0,0.1742831021547317,0.9754733443260192,0.9754733443260192,1.0,1.0,-0.7422220706939697,0.3133231699466705,0.4288989007472992,0.1364753544330597,0.0,0.0,0.2080517709255218,24.560047149658203,25.0,-4.326231956481934,-5118.251953125,54.22237014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601501464844,304.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.1135151907801628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497561484575271,0.149760439991951,-4.293273377697915e-06,0.0,0.0001152034892584,0.0,0.0,5.950717926025391,0.0,0.0,0.0,0.2777407467365265,4.0,0.0,1.0
317580,293.1390991210937,297.1499938964844,293.1499938964844,0.194288894534111,-3896.446533203125,304.14825439453125,0.9942372441291808,0.2745504379272461,0.2471242994070053,293.072265625,297.1499938964844,293.1499938964844,0.0134668806567788,-748.1522827148438,303.945556640625,0.5590973496437073,0.050000000745058,0.0481779240071773,293.1861267089844,297.1499938964844,293.1499938964844,0.0084070041775703,-431.0364074707031,301.133056640625,0.5590973496437073,0.050000000745058,0.0355840474367141,293.0760498046875,297.1499938964844,293.1499938964844,0.023494828492403,-994.74365234375,304.1412048339844,0.61965012550354,0.0668854936957359,0.0631253644824028,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5590973496437073,0.050000000745058,0.2285353243350982,291.13299560546875,291.1499938964844,271.7554626464844,271.1211242675781,284.29266357421875,293.40069580078125,291.13238525390625,1.0,0.1745576709508896,0.97560453414917,0.97560453414917,1.0,1.0,-0.7470952868461609,0.3146634995937347,0.4324317872524261,0.1393513977527618,0.0,0.0,0.2105789184570312,24.437074661254883,25.0,-5.149582386016846,-5150.85302734375,54.729488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0441589355469,304.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2421875,18000.0,0.0,0.0,0.1140658259391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511425226926803,0.1511468142271042,-4.295503003959311e-06,0.0,0.000115762311907,0.0,0.0,6.011086940765381,0.0,0.0,0.0,0.2779713273048401,4.0,0.0,1.0
317640,293.1390991210937,297.1499938964844,293.1499938964844,0.194288894534111,-3896.446533203125,304.14825439453125,0.9942372441291808,0.2745504379272461,0.2471242994070053,293.072265625,297.1499938964844,293.1499938964844,0.0134668806567788,-748.1522827148438,303.945556640625,0.5590973496437073,0.050000000745058,0.0481779240071773,293.1861267089844,297.1499938964844,293.1499938964844,0.0084070041775703,-431.0364074707031,301.133056640625,0.5590973496437073,0.050000000745058,0.0355840474367141,293.0760498046875,297.1499938964844,293.1499938964844,0.023494828492403,-994.74365234375,304.1412048339844,0.61965012550354,0.0668854936957359,0.0631253644824028,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5590973496437073,0.050000000745058,0.2285353243350982,291.13299560546875,291.1499938964844,271.7554626464844,271.1211242675781,284.29266357421875,293.40069580078125,291.13238525390625,1.0,0.1745576709508896,0.97560453414917,0.97560453414917,1.0,1.0,-0.7470952868461609,0.3146634995937347,0.4324317872524261,0.1393513977527618,0.0,0.0,0.2105789184570312,24.437074661254883,25.0,-5.149582386016846,-5150.85302734375,54.729488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0441589355469,304.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2421875,18000.0,0.0,0.0,0.1140658259391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511425226926803,0.1511468142271042,-4.295503003959311e-06,0.0,0.000115762311907,0.0,0.0,6.011086940765381,0.0,0.0,0.0,0.2779713273048401,4.0,0.0,1.0
317700,293.1385192871094,297.1499938964844,293.1499938964844,0.1945286095142364,-3900.3310546875,304.14813232421875,0.9951552152633668,0.2748029828071594,0.2473388761281967,293.0702819824219,297.1499938964844,293.1499938964844,0.0135146751999855,-749.2977294921875,303.9643249511719,0.5597274303436279,0.050000000745058,0.0481737069785594,293.1847839355469,297.1499938964844,293.1499938964844,0.0084036467596888,-430.9488525390625,301.12994384765625,0.5597274303436279,0.050000000745058,0.0355809368193149,293.0693664550781,297.1499938964844,293.1499938964844,0.0250985026359558,-1027.2130126953125,304.139892578125,0.6265277862548828,0.0691314563155174,0.0651834905147552,293.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5597274303436279,0.050000000745058,0.2285153269767761,291.13116455078125,291.1499938964844,271.7272644042969,271.0892333984375,284.29119873046875,293.3997802734375,291.1305847167969,1.0,0.1747186332941055,0.9756700992584229,0.9756700992584229,1.0,1.0,-0.7497900724411011,0.315422385931015,0.434367686510086,0.140904039144516,0.0,0.0,0.2120214700698852,24.373363494873047,25.0,-5.092752933502197,-5169.5166015625,55.01710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,304.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1143798604607582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519528031349182,0.151957094669342,-4.2968567868229e-06,0.0,0.0001160810134024,0.0,0.0,6.046496391296387,0.0,0.0,0.0,0.2781072556972503,4.0,0.0,1.0
317760,293.1379089355469,297.1499938964844,293.1499938964844,0.1947803199291229,-3904.40478515625,304.14801025390625,0.996100902557373,0.2750711143016815,0.2475674152374267,293.0682373046875,297.1499938964844,293.1499938964844,0.0135638220235705,-750.4649658203125,303.983642578125,0.5603804588317871,0.050000000745058,0.0481693632900714,293.1833801269531,297.1499938964844,293.1499938964844,0.0084007531404495,-430.874755859375,301.1272888183594,0.5603804588317871,0.050000000745058,0.0355777293443679,293.0625,297.1499938964844,293.1499938964844,0.0268593542277812,-1061.3167724609375,304.1385192871094,0.6335845589637756,0.0715018436312675,0.067361406981945,293.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5603804588317871,0.050000000745058,0.228494718670845,291.1294250488281,291.1499938964844,271.6983642578125,271.056640625,284.28961181640625,293.3987731933594,291.12890625,1.0,0.1748952865600586,0.9757205247879028,0.9757205247879028,1.0,1.0,-0.7526444792747498,0.3162376582622528,0.4364067912101745,0.1425239145755767,0.0,0.0,0.2135670483112335,24.308732986450195,25.0,-4.8964385986328125,-5189.548828125,55.32678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,304.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1147226989269256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528309285640716,0.1528352200984954,-4.298351086617913e-06,0.0,0.0001164289569715,0.0,0.0,6.084956169128418,0.0,0.0,0.0,0.2782553434371948,4.0,0.0,1.0
317820,293.13653564453125,297.1499938964844,293.1499938964844,0.195310890674591,-3912.979736328125,304.1477966308594,0.9980483651161194,0.2756546437740326,0.2480579316616058,293.0639953613281,297.1499938964844,293.1499938964844,0.0136661734431982,-752.8628540039062,304.0237731933594,0.561742901802063,0.050000000745058,0.0481603927910327,293.18035888671875,297.1499938964844,293.1499938964844,0.0083964206278324,-430.76898193359375,301.12335205078125,0.561742901802063,0.050000000745058,0.035571102052927,293.0483093261719,297.1499938964844,293.1499938964844,0.0308627840131521,-1135.7213134765625,304.1355895996094,0.6487475037574768,0.0766035318374633,0.072066456079483,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.561742901802063,0.050000000745058,0.2284521609544754,291.1263122558594,291.1499938964844,271.6385192871094,270.9894104003906,284.2859191894531,293.396484375,291.1258544921875,1.0,0.1752970963716507,0.9758213758468628,0.9758213758468628,1.0,1.0,-0.7588087916374207,0.3180387318134308,0.4407700598239898,0.1459378451108932,0.0,0.0,0.2169463038444519,24.17850685119629,25.0,-4.33556079864502,-5233.53662109375,56.01275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,304.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1155053228139877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547816395759582,0.1547859460115432,-4.301740773371421e-06,0.0,0.0001172232223325,0.0,0.0,6.170670986175537,0.0,0.0,0.0,0.2785863876342773,4.0,0.0,1.0
317880,293.13653564453125,297.1499938964844,293.1499938964844,0.195310890674591,-3912.979736328125,304.1477966308594,0.9980483651161194,0.2756546437740326,0.2480579316616058,293.0639953613281,297.1499938964844,293.1499938964844,0.0136661734431982,-752.8628540039062,304.0237731933594,0.561742901802063,0.050000000745058,0.0481603927910327,293.18035888671875,297.1499938964844,293.1499938964844,0.0083964206278324,-430.76898193359375,301.12335205078125,0.561742901802063,0.050000000745058,0.035571102052927,293.0483093261719,297.1499938964844,293.1499938964844,0.0308627840131521,-1135.7213134765625,304.1355895996094,0.6487475037574768,0.0766035318374633,0.072066456079483,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.561742901802063,0.050000000745058,0.2284521609544754,291.1263122558594,291.1499938964844,271.6385192871094,270.9894104003906,284.2859191894531,293.396484375,291.1258544921875,1.0,0.1752970963716507,0.9758213758468628,0.9758213758468628,1.0,1.0,-0.7588087916374207,0.3180387318134308,0.4407700598239898,0.1459378451108932,0.0,0.0,0.2169463038444519,24.17850685119629,25.0,-4.33556079864502,-5233.53662109375,56.01275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,304.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1155053228139877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547816395759582,0.1547859460115432,-4.301740773371421e-06,0.0,0.0001172232223325,0.0,0.0,6.170670986175537,0.0,0.0,0.0,0.2785863876342773,4.0,0.0,1.0
317940,293.1344299316406,297.1499938964844,293.1499938964844,0.1952336877584457,-3911.52685546875,304.1487121582031,0.9990000128746032,0.2764191329479217,0.2479036897420883,293.0595703125,297.1499938964844,293.1499938964844,0.0137745235115289,-755.3514404296875,304.0658874511719,0.5628977417945862,0.050000000745058,0.0481528714299202,293.1770935058594,297.1499938964844,293.1499938964844,0.0083943391218781,-430.7259826660156,301.121337890625,0.5628977417945862,0.050000000745058,0.035565547645092,293.0335998535156,297.1499938964844,293.1499938964844,0.0354426577687263,-1216.6376953125,304.1327514648437,0.6652357578277588,0.0821608379483223,0.0772047042846679,293.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5628977417945862,0.050000000745058,0.2284165024757385,291.1239318847656,291.1499938964844,271.5762634277344,270.9197998046875,284.2815246582031,293.3938903808594,291.1237487792969,1.0,0.1757460683584213,0.9759222269058228,0.9759222269058228,1.0,1.0,-0.7647370100021362,0.3197157979011535,0.4450212121009826,0.1493661999702453,0.0,0.0,0.220595508813858,24.08468437194824,25.0,-2.652099847793579,-5280.06982421875,56.71949768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,304.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98828125,18000.0,0.0,0.0,0.1164222061634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569493412971496,0.1569536477327346,-4.305611128074816e-06,0.0,0.0001181537372758,0.0,0.0,6.266363620758057,0.0,0.0,0.0,0.2789573073387146,4.0,0.0,1.0
318000,293.1344299316406,297.1499938964844,293.1499938964844,0.1952336877584457,-3911.52685546875,304.1487121582031,0.9990000128746032,0.2764191329479217,0.2479036897420883,293.0595703125,297.1499938964844,293.1499938964844,0.0137745235115289,-755.3514404296875,304.0658874511719,0.5628977417945862,0.050000000745058,0.0481528714299202,293.1770935058594,297.1499938964844,293.1499938964844,0.0083943391218781,-430.7259826660156,301.121337890625,0.5628977417945862,0.050000000745058,0.035565547645092,293.0335998535156,297.1499938964844,293.1499938964844,0.0354426577687263,-1216.6376953125,304.1327514648437,0.6652357578277588,0.0821608379483223,0.0772047042846679,293.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5628977417945862,0.050000000745058,0.2284165024757385,291.1239318847656,291.1499938964844,271.5762634277344,270.9197998046875,284.2815246582031,293.3938903808594,291.1237487792969,1.0,0.1757460683584213,0.9759222269058228,0.9759222269058228,1.0,1.0,-0.7647370100021362,0.3197157979011535,0.4450212121009826,0.1493661999702453,0.0,0.0,0.220595508813858,24.08468437194824,25.0,-2.652099847793579,-5280.06982421875,56.71949768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,304.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98828125,18000.0,0.0,0.0,0.1164222061634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569493412971496,0.1569536477327346,-4.305611128074816e-06,0.0,0.0001181537372758,0.0,0.0,6.266363620758057,0.0,0.0,0.0,0.2789573073387146,4.0,0.0,1.0
318060,293.13037109375,297.1499938964844,293.1499938964844,0.1943592131137848,-3897.12353515625,304.1506042480469,0.9990000128746032,0.2776296436786651,0.2469562292098999,293.0548400878906,297.1499938964844,293.1499938964844,0.0138884214684367,-757.8770751953125,304.11041259765625,0.5638238787651062,0.050000000745058,0.0481468960642814,293.1734619140625,297.1499938964844,293.1499938964844,0.0083942869678139,-430.7160339355469,301.1219482421875,0.5638238787651062,0.050000000745058,0.0355611331760883,293.0184631347656,297.1499938964844,293.1499938964844,0.0405221618711948,-1304.26123046875,304.13006591796875,0.6827806234359741,0.0881751552224159,0.0827826410531997,293.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5638238787651062,0.050000000745058,0.2283881455659866,291.1238098144531,291.1499938964844,271.511962890625,270.8482360839844,284.2757568359375,293.3909912109375,291.1239318847656,1.0,0.1762216538190841,0.9760010242462158,0.9760010242462158,1.0,1.0,-0.770248293876648,0.3212251663208008,0.4490231275558471,0.1526837795972824,0.0,0.0,0.2241185009479522,24.02615547180176,25.0,-0.0248078256845474,-5325.9287109375,57.42094039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,304.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94140625,18000.0,0.0,0.0,0.1174663454294204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591402441263198,0.1591445654630661,-4.30975342169404e-06,0.0,0.0001192134077427,0.0,0.0,6.363737106323242,0.0,0.0,0.0,0.2793374359607696,4.0,0.0,1.0
318120,293.13037109375,297.1499938964844,293.1499938964844,0.1943592131137848,-3897.12353515625,304.1506042480469,0.9990000128746032,0.2776296436786651,0.2469562292098999,293.0548400878906,297.1499938964844,293.1499938964844,0.0138884214684367,-757.8770751953125,304.11041259765625,0.5638238787651062,0.050000000745058,0.0481468960642814,293.1734619140625,297.1499938964844,293.1499938964844,0.0083942869678139,-430.7160339355469,301.1219482421875,0.5638238787651062,0.050000000745058,0.0355611331760883,293.0184631347656,297.1499938964844,293.1499938964844,0.0405221618711948,-1304.26123046875,304.13006591796875,0.6827806234359741,0.0881751552224159,0.0827826410531997,293.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5638238787651062,0.050000000745058,0.2283881455659866,291.1238098144531,291.1499938964844,271.511962890625,270.8482360839844,284.2757568359375,293.3909912109375,291.1239318847656,1.0,0.1762216538190841,0.9760010242462158,0.9760010242462158,1.0,1.0,-0.770248293876648,0.3212251663208008,0.4490231275558471,0.1526837795972824,0.0,0.0,0.2241185009479522,24.02615547180176,25.0,-0.0248078256845474,-5325.9287109375,57.42094039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,304.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94140625,18000.0,0.0,0.0,0.1174663454294204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591402441263198,0.1591445654630661,-4.30975342169404e-06,0.0,0.0001192134077427,0.0,0.0,6.363737106323242,0.0,0.0,0.0,0.2793374359607696,4.0,0.0,1.0
318180,293.1248474121094,297.1499938964844,293.1499938964844,0.1932463347911834,-3878.979248046875,304.1522521972656,0.9990040063858032,0.2792448103427887,0.2457869201898574,293.0497741699219,297.1499938964844,293.1499938964844,0.0141481487080454,-763.9895629882812,304.149169921875,0.565270185470581,0.050588060170412,0.0482417047023773,293.16943359375,297.1499938964844,293.1499938964844,0.0083969626575708,-430.7889099121094,301.1250915527344,0.5647835731506348,0.050000000745058,0.0355565994977951,293.0035400390625,297.1499938964844,293.1499938964844,0.0459432415664196,-1397.568603515625,304.127685546875,0.7008905410766602,0.0945392474532127,0.088724285364151,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5647835731506348,0.050000000745058,0.2283590286970138,291.12432861328125,291.1499938964844,271.4459228515625,270.77508544921875,284.26727294921875,293.3877868652344,291.1243591308594,1.0,0.1767257452011108,0.9760798215866088,0.9760798215866088,1.0,1.0,-0.7760457992553711,0.322916179895401,0.4531296193599701,0.1559427231550216,0.0,0.0,0.2274983525276184,23.964881896972656,25.0,0.215671107172966,-5371.7158203125,58.16692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,304.95269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.14453125,18000.0,0.0,0.0,0.1186141967773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612430810928344,0.1612474024295807,-4.313818408263614e-06,0.0,0.0001203783322125,0.0,0.0,6.457643508911133,0.0,0.0,0.0,0.2797062695026397,4.0,0.0,1.0
318240,293.1248474121094,297.1499938964844,293.1499938964844,0.1932463347911834,-3878.979248046875,304.1522521972656,0.9990040063858032,0.2792448103427887,0.2457869201898574,293.0497741699219,297.1499938964844,293.1499938964844,0.0141481487080454,-763.9895629882812,304.149169921875,0.565270185470581,0.050588060170412,0.0482417047023773,293.16943359375,297.1499938964844,293.1499938964844,0.0083969626575708,-430.7889099121094,301.1250915527344,0.5647835731506348,0.050000000745058,0.0355565994977951,293.0035400390625,297.1499938964844,293.1499938964844,0.0459432415664196,-1397.568603515625,304.127685546875,0.7008905410766602,0.0945392474532127,0.088724285364151,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5647835731506348,0.050000000745058,0.2283590286970138,291.12432861328125,291.1499938964844,271.4459228515625,270.77508544921875,284.26727294921875,293.3877868652344,291.1243591308594,1.0,0.1767257452011108,0.9760798215866088,0.9760798215866088,1.0,1.0,-0.7760457992553711,0.322916179895401,0.4531296193599701,0.1559427231550216,0.0,0.0,0.2274983525276184,23.964881896972656,25.0,0.215671107172966,-5371.7158203125,58.16692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,304.95269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.14453125,18000.0,0.0,0.0,0.1186141967773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612430810928344,0.1612474024295807,-4.313818408263614e-06,0.0,0.0001203783322125,0.0,0.0,6.457643508911133,0.0,0.0,0.0,0.2797062695026397,4.0,0.0,1.0
318300,293.1215209960937,297.1499938964844,293.1499938964844,0.19230917096138,-3863.69921875,304.1535339355469,0.9989749789237976,0.2802169620990753,0.2447850555181503,293.04766845703125,297.1499938964844,293.1499938964844,0.0146725745871663,-780.8001098632812,304.1483459472656,0.572049081325531,0.0522698126733303,0.0494892559945583,293.16729736328125,297.1499938964844,293.1499938964844,0.0083992881700396,-430.86712646484375,301.1273803710937,0.5656042098999023,0.050000000745058,0.0355527661740779,292.9964294433594,297.1499938964844,293.1499938964844,0.04871341958642,-1445.638671875,304.126708984375,0.7101813554763794,0.0977869853377342,0.0917792692780494,293.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5656042098999023,0.050000000745058,0.2283343970775604,291.1239624023437,291.1499938964844,271.4123840332031,270.738037109375,284.26123046875,293.3860778808594,291.1236572265625,1.0,0.1770052015781402,0.9761192202568054,0.9761192202568054,1.0,1.0,-0.7799726724624634,0.3242433667182922,0.4557292759418487,0.1577254384756088,0.0,0.0,0.2292673885822296,23.88973426818848,25.0,-1.577661395072937,-5398.04150390625,58.63180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053649902344,304.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.953125,18000.0,0.0,0.0,0.1192208752036094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623192876577377,0.1623235940933227,-4.315843852964463e-06,0.0,0.0001209940382977,0.0,0.0,6.505744457244873,0.0,0.0,0.0,0.2798948884010315,4.0,0.0,1.0
