time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318360,293.1176452636719,297.1499938964844,293.1499938964844,0.1913431733846664,-3848.02685546875,304.1546325683594,0.9988495707511902,0.2813397645950317,0.2437342703342437,293.0466613769531,297.1499938964844,293.1499938964844,0.0154876708984375,-804.31884765625,304.14715576171875,0.5797925591468811,0.0537693314254283,0.0509762875735759,293.1650695800781,297.1499938964844,293.1499938964844,0.0084031475707888,-431.0202331542969,301.12994384765625,0.5664629340171814,0.050000000745058,0.0355487838387489,292.9897766113281,297.1499938964844,293.1499938964844,0.0514842048287391,-1494.135986328125,304.1259155273437,0.7187983989715576,0.1010410487651825,0.0948491096496582,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5664629340171814,0.050000000745058,0.2283088266849517,291.12213134765625,291.1499938964844,271.3785095214844,270.7007141113281,284.2541198730469,293.3843688964844,291.121337890625,1.0,0.1773050874471664,0.9761518836021424,0.9761518836021424,1.0,1.0,-0.784145176410675,0.3257004916667938,0.4584447145462036,0.1595137566328048,0.0,0.0,0.2313005626201629,23.81140899658203,25.0,-4.522006511688232,-5426.9951171875,59.13116836547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924560546875,304.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.162109375,18000.0,0.0,0.0,0.1198524236679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163505420088768,0.1635097414255142,-4.31795569966198e-06,0.0,0.000121634970128,0.0,0.0,6.558675765991211,0.0,0.0,0.0,0.2801015973091125,4.0,0.0,1.0
318420,293.1093444824219,297.1499938964844,293.1499938964844,0.18962924182415,-3820.37548828125,304.15594482421875,0.998623251914978,0.2838444113731384,0.2418580204248428,293.04644775390625,297.1499938964844,293.1499938964844,0.017011510208249,-845.7421875,304.1455993652344,0.5927733778953552,0.0564336329698562,0.053585160523653,293.160400390625,297.1499938964844,293.1499938964844,0.0084142936393618,-431.4642639160156,301.1363830566406,0.5679909586906433,0.050000000745058,0.0355417728424072,292.9776306152344,297.1499938964844,293.1499938964844,0.0569760054349899,-1591.6844482421875,304.12481689453125,0.7345122694969177,0.1075641587376594,0.1010072231292724,293.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5679909586906433,0.050000000745058,0.2282637953758239,291.1165771484375,291.1499938964844,271.31005859375,270.6255187988281,284.2370910644531,293.3809509277344,291.1158447265625,1.0,0.1779488921165466,0.9762172698974608,0.9762172698974608,1.0,1.0,-0.7923530340194702,0.3286420106887817,0.4637110233306885,0.162869855761528,0.0,0.0,0.236138179898262,23.68325424194336,25.0,-6.453372955322266,-5494.00390625,60.15875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,304.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.408203125,18000.0,0.0,0.0,0.1212049424648284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664301604032516,0.1664344817399978,-4.323024768382311e-06,0.0,0.0001230076159117,0.0,0.0,6.689398765563965,0.0,0.0,0.0,0.2806079983711242,4.0,0.0,1.0
318480,293.1093444824219,297.1499938964844,293.1499938964844,0.18962924182415,-3820.37548828125,304.15594482421875,0.998623251914978,0.2838444113731384,0.2418580204248428,293.04644775390625,297.1499938964844,293.1499938964844,0.017011510208249,-845.7421875,304.1455993652344,0.5927733778953552,0.0564336329698562,0.053585160523653,293.160400390625,297.1499938964844,293.1499938964844,0.0084142936393618,-431.4642639160156,301.1363830566406,0.5679909586906433,0.050000000745058,0.0355417728424072,292.9776306152344,297.1499938964844,293.1499938964844,0.0569760054349899,-1591.6844482421875,304.12481689453125,0.7345122694969177,0.1075641587376594,0.1010072231292724,293.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5679909586906433,0.050000000745058,0.2282637953758239,291.1165771484375,291.1499938964844,271.31005859375,270.6255187988281,284.2370910644531,293.3809509277344,291.1158447265625,1.0,0.1779488921165466,0.9762172698974608,0.9762172698974608,1.0,1.0,-0.7923530340194702,0.3286420106887817,0.4637110233306885,0.162869855761528,0.0,0.0,0.236138179898262,23.68325424194336,25.0,-6.453372955322266,-5494.00390625,60.15875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,304.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.408203125,18000.0,0.0,0.0,0.1212049424648284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664301604032516,0.1664344817399978,-4.323024768382311e-06,0.0,0.0001230076159117,0.0,0.0,6.689398765563965,0.0,0.0,0.0,0.2806079983711242,4.0,0.0,1.0
318540,293.1011047363281,297.1499938964844,293.1499938964844,0.1880735456943512,-3795.341796875,304.1565246582031,0.9984039664268494,0.2865420579910278,0.2401986718177795,293.0472717285156,297.1499938964844,293.1499938964844,0.0184853989630937,-883.045166015625,304.1446228027344,0.6037130951881409,0.0588881336152553,0.0559376217424869,293.15557861328125,297.1499938964844,293.1499938964844,0.0084274364635348,-431.9431457519531,301.14532470703125,0.5693365931510925,0.050000000745058,0.0355356745421886,292.9672241210937,297.1499938964844,293.1499938964844,0.0623294524848461,-1688.8154296875,304.1242980957031,0.7496383190155029,0.1140453368425369,0.1071464121341705,293.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5693365931510925,0.050000000745058,0.2282246351242065,291.1128845214844,291.1499938964844,271.24090576171875,270.54986572265625,284.21612548828125,293.3776550292969,291.11248779296875,1.0,0.1786417961120605,0.9762826561927797,0.9762826561927797,1.0,1.0,-0.8004987835884094,0.3316850960254669,0.4688136875629425,0.1659268736839294,0.0,0.0,0.2413564920425415,23.581398010253903,25.0,-4.829691410064697,-5567.810546875,61.22750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,304.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.703125,18000.0,0.0,0.0,0.1227007210254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697699278593063,0.1697742640972137,-4.329217063059332e-06,0.0,0.0001245256426045,0.0,0.0,6.840015888214111,0.0,0.0,0.0,0.2811958193778991,4.0,0.0,1.0
318600,293.1011047363281,297.1499938964844,293.1499938964844,0.1880735456943512,-3795.341796875,304.1565246582031,0.9984039664268494,0.2865420579910278,0.2401986718177795,293.0472717285156,297.1499938964844,293.1499938964844,0.0184853989630937,-883.045166015625,304.1446228027344,0.6037130951881409,0.0588881336152553,0.0559376217424869,293.15557861328125,297.1499938964844,293.1499938964844,0.0084274364635348,-431.9431457519531,301.14532470703125,0.5693365931510925,0.050000000745058,0.0355356745421886,292.9672241210937,297.1499938964844,293.1499938964844,0.0623294524848461,-1688.8154296875,304.1242980957031,0.7496383190155029,0.1140453368425369,0.1071464121341705,293.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5693365931510925,0.050000000745058,0.2282246351242065,291.1128845214844,291.1499938964844,271.24090576171875,270.54986572265625,284.21612548828125,293.3776550292969,291.11248779296875,1.0,0.1786417961120605,0.9762826561927797,0.9762826561927797,1.0,1.0,-0.8004987835884094,0.3316850960254669,0.4688136875629425,0.1659268736839294,0.0,0.0,0.2413564920425415,23.581398010253903,25.0,-4.829691410064697,-5567.810546875,61.22750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,304.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.703125,18000.0,0.0,0.0,0.1227007210254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697699278593063,0.1697742640972137,-4.329217063059332e-06,0.0,0.0001245256426045,0.0,0.0,6.840015888214111,0.0,0.0,0.0,0.2811958193778991,4.0,0.0,1.0
318660,293.0932922363281,297.1499938964844,293.1499938964844,0.1866514980792999,-3772.49072265625,304.1567077636719,0.9981918931007384,0.2893670499324798,0.2387112528085708,293.0484619140625,297.1499938964844,293.1499938964844,0.0199822057038545,-918.6176147460938,304.1439208984375,0.6133949160575867,0.0612514838576316,0.0581846758723259,293.150634765625,297.1499938964844,293.1499938964844,0.0084427259862422,-432.4710998535156,301.1566467285156,0.5705380439758301,0.050000000745058,0.0355302914977073,292.9587097167969,297.1499938964844,293.1499938964844,0.0674861073493957,-1784.353759765625,304.124267578125,0.7645087242126465,0.1204085648059845,0.1131895631551742,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5705380439758301,0.050000000745058,0.2281900495290756,291.1106262207031,291.1499938964844,271.17138671875,270.47412109375,284.1917419433594,293.3746032714844,291.11041259765625,1.0,0.1793747395277023,0.9762996435165404,0.9762996435165404,1.0,1.0,-0.808615505695343,0.3348346054553985,0.4737809002399444,0.1687098145484924,0.0,0.0,0.2467666864395141,23.499473571777344,25.0,-3.143298625946045,-5645.00439453125,62.334564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,305.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.630859375,18000.0,0.0,0.0,0.1243486404418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733177751302719,0.1733221113681793,-4.336056008469313e-06,0.0,0.0001261980651179,0.0,0.0,7.001303672790527,0.0,0.0,0.0,0.2818297147750854,4.0,0.0,1.0
318720,293.0932922363281,297.1499938964844,293.1499938964844,0.1866514980792999,-3772.49072265625,304.1567077636719,0.9981918931007384,0.2893670499324798,0.2387112528085708,293.0484619140625,297.1499938964844,293.1499938964844,0.0199822057038545,-918.6176147460938,304.1439208984375,0.6133949160575867,0.0612514838576316,0.0581846758723259,293.150634765625,297.1499938964844,293.1499938964844,0.0084427259862422,-432.4710998535156,301.1566467285156,0.5705380439758301,0.050000000745058,0.0355302914977073,292.9587097167969,297.1499938964844,293.1499938964844,0.0674861073493957,-1784.353759765625,304.124267578125,0.7645087242126465,0.1204085648059845,0.1131895631551742,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5705380439758301,0.050000000745058,0.2281900495290756,291.1106262207031,291.1499938964844,271.17138671875,270.47412109375,284.1917419433594,293.3746032714844,291.11041259765625,1.0,0.1793747395277023,0.9762996435165404,0.9762996435165404,1.0,1.0,-0.808615505695343,0.3348346054553985,0.4737809002399444,0.1687098145484924,0.0,0.0,0.2467666864395141,23.499473571777344,25.0,-3.143298625946045,-5645.00439453125,62.334564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,305.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.630859375,18000.0,0.0,0.0,0.1243486404418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733177751302719,0.1733221113681793,-4.336056008469313e-06,0.0,0.0001261980651179,0.0,0.0,7.001303672790527,0.0,0.0,0.0,0.2818297147750854,4.0,0.0,1.0
318780,293.0859375,297.1499938964844,293.1499938964844,0.1853420138359069,-3751.45556640625,304.1566467285156,0.997986912727356,0.292294293642044,0.2373622059822082,293.0497741699219,297.1499938964844,293.1499938964844,0.021524354815483,-953.2420043945312,304.14337158203125,0.6218423247337341,0.0635596588253974,0.0603752769529819,293.1455993652344,297.1499938964844,293.1499938964844,0.0084601650014519,-433.05316162109375,301.1701354980469,0.5716238617897034,0.050000000745058,0.0355254709720611,292.95184326171875,297.1499938964844,293.1499938964844,0.072441466152668,-1877.8812255859373,304.1246032714844,0.7790112495422363,0.1266462057828903,0.1191097274422645,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5716238617897034,0.050000000745058,0.228159099817276,291.1094055175781,291.1499938964844,271.1018371582031,270.3986511230469,284.1652526855469,293.3718566894531,291.1093444824219,1.0,0.1801392585039138,0.9763166308403016,0.9763166308403016,1.0,1.0,-0.8166878819465637,0.3380404114723205,0.4786475002765655,0.1713199913501739,0.0,0.0,0.2522711157798767,23.43412208557129,25.0,-1.5596269369125366,-5724.67626953125,63.47373580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76953125,305.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8125,18000.0,0.0,0.0,0.1261404156684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770251095294952,0.1770294606685638,-4.343375167081831e-06,0.0,0.0001280164869967,0.0,0.0,7.17111349105835,0.0,0.0,0.0,0.282499611377716,4.0,0.0,1.0
318840,293.0859375,297.1499938964844,293.1499938964844,0.1853420138359069,-3751.45556640625,304.1566467285156,0.997986912727356,0.292294293642044,0.2373622059822082,293.0497741699219,297.1499938964844,293.1499938964844,0.021524354815483,-953.2420043945312,304.14337158203125,0.6218423247337341,0.0635596588253974,0.0603752769529819,293.1455993652344,297.1499938964844,293.1499938964844,0.0084601650014519,-433.05316162109375,301.1701354980469,0.5716238617897034,0.050000000745058,0.0355254709720611,292.95184326171875,297.1499938964844,293.1499938964844,0.072441466152668,-1877.8812255859373,304.1246032714844,0.7790112495422363,0.1266462057828903,0.1191097274422645,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5716238617897034,0.050000000745058,0.228159099817276,291.1094055175781,291.1499938964844,271.1018371582031,270.3986511230469,284.1652526855469,293.3718566894531,291.1093444824219,1.0,0.1801392585039138,0.9763166308403016,0.9763166308403016,1.0,1.0,-0.8166878819465637,0.3380404114723205,0.4786475002765655,0.1713199913501739,0.0,0.0,0.2522711157798767,23.43412208557129,25.0,-1.5596269369125366,-5724.67626953125,63.47373580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76953125,305.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8125,18000.0,0.0,0.0,0.1261404156684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770251095294952,0.1770294606685638,-4.343375167081831e-06,0.0,0.0001280164869967,0.0,0.0,7.17111349105835,0.0,0.0,0.0,0.282499611377716,4.0,0.0,1.0
318900,293.0824584960937,297.1499938964844,293.1499938964844,0.184717521071434,-3741.416748046875,304.1565856933594,0.997886061668396,0.2937948405742645,0.236726239323616,293.0504455566406,297.1499938964844,293.1499938964844,0.0223119147121906,-970.2450561523438,304.1431579589844,0.6257650256156921,0.0646950080990791,0.0614526607096195,293.1430969238281,297.1499938964844,293.1499938964844,0.008469583466649,-433.3603210449219,301.1776123046875,0.5721344947814941,0.050000000745058,0.0355232171714305,292.94891357421875,297.1499938964844,293.1499938964844,0.0748597159981727,-1924.0709228515625,304.12481689453125,0.7861042618751526,0.1297372430562973,0.1220362484455108,293.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5721344947814941,0.050000000745058,0.2281446456909179,291.10919189453125,291.1499938964844,271.0671691894531,270.36114501953125,284.1517333984375,293.37060546875,291.1092224121094,1.0,0.1805315017700195,0.9763250946998596,0.9763250946998596,1.0,1.0,-0.8207100033760071,0.3396489322185516,0.4810611009597778,0.1726002842187881,0.0,0.0,0.255012959241867,23.40658950805664,25.0,-0.799536943435669,-5764.97900390625,64.05443572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528076171875,305.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55078125,18000.0,0.0,0.0,0.1270864754915237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789111644029617,0.1789155155420303,-4.347175035945838e-06,0.0,0.0001289766078116,0.0,0.0,7.258022308349609,0.0,0.0,0.0,0.2828434705734253,4.0,0.0,1.0
318960,293.0790405273437,297.1499938964844,293.1499938964844,0.1841071248054504,-3731.59619140625,304.156494140625,0.9977854490280152,0.2953200340270996,0.2361084371805191,293.0511474609375,297.1499938964844,293.1499938964844,0.023109683766961,-987.0573120117188,304.1429443359375,0.6295742988586426,0.0658187568187713,0.0625189766287803,293.1405944824219,297.1499938964844,293.1499938964844,0.0084794322028756,-433.6776123046875,301.185546875,0.5726296901702881,0.050000000745058,0.0355210453271865,292.9461669921875,297.1499938964844,293.1499938964844,0.0772514343261718,-1970.064697265625,304.12506103515625,0.7930933833122253,0.1328198909759521,0.1249522864818573,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5726296901702881,0.050000000745058,0.2281306684017181,291.1092224121094,291.1499938964844,271.0326232910156,270.3238830566406,284.1381530761719,293.369384765625,291.1093139648437,1.0,0.1809294074773788,0.9763182997703552,0.9763182997703552,1.0,1.0,-0.8247287273406982,0.3412619531154632,0.4834668040275574,0.1738689243793487,0.0,0.0,0.2577284574508667,23.381628036499023,28.0,-0.1357635855674743,-5805.39404296875,64.64236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364501953125,305.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.37890625,18000.0,0.0,0.0,0.1280612796545028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180803045630455,0.1808073967695236,-4.351035840954864e-06,0.0,0.0001299659197684,0.0,0.0,7.345553398132324,0.0,0.0,0.0,0.2831904888153076,4.0,0.0,1.0
319020,293.0753173828125,297.1499938964844,293.1499938964844,0.1857602149248123,-3759.53515625,304.15142822265625,0.9980760216712952,0.2978838980197906,0.2379380315542221,293.0528259277344,297.1499938964844,293.1499938964844,0.0247319303452968,-1020.1660766601562,304.1426086425781,0.6348022818565369,0.0679829493165016,0.0646083727478981,293.1358337402344,297.1499938964844,293.1499938964844,0.0085041215643286,-434.5267639160156,301.2017517089844,0.5711603164672852,0.050000000745058,0.0355274267494678,292.9417724609375,297.1499938964844,293.1499938964844,0.0819701477885246,-2061.60595703125,304.12548828125,0.8036990761756897,0.1388827115297317,0.1307348906993866,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5711603164672852,0.050000000745058,0.2281716763973236,291.1076354980469,291.1499938964844,270.96405029296875,270.2501220703125,284.10955810546875,293.36724853515625,291.1068420410156,1.0,0.1830269396305084,0.9763047099113464,0.9763047099113464,1.0,1.0,-0.8364278674125671,0.3460725843906402,0.4903552532196045,0.1773095875978469,0.0,0.0,0.2634173929691314,23.7408390045166,31.0,-4.64898157119751,-5897.7333984375,66.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047424316406,305.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.37890625,18000.0,0.0,0.0,0.1300960183143615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184693232178688,0.1846975982189178,-4.358919795777183e-06,0.0,0.0001320309238508,0.0,0.0,7.526319980621338,0.0,0.0,0.0,0.2839089035987854,4.0,0.0,1.0
319080,293.0753173828125,297.1499938964844,293.1499938964844,0.1857602149248123,-3759.53515625,304.15142822265625,0.9980760216712952,0.2978838980197906,0.2379380315542221,293.0528259277344,297.1499938964844,293.1499938964844,0.0247319303452968,-1020.1660766601562,304.1426086425781,0.6348022818565369,0.0679829493165016,0.0646083727478981,293.1358337402344,297.1499938964844,293.1499938964844,0.0085041215643286,-434.5267639160156,301.2017517089844,0.5711603164672852,0.050000000745058,0.0355274267494678,292.9417724609375,297.1499938964844,293.1499938964844,0.0819701477885246,-2061.60595703125,304.12548828125,0.8036990761756897,0.1388827115297317,0.1307348906993866,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5711603164672852,0.050000000745058,0.2281716763973236,291.1076354980469,291.1499938964844,270.96405029296875,270.2501220703125,284.10955810546875,293.36724853515625,291.1068420410156,1.0,0.1830269396305084,0.9763047099113464,0.9763047099113464,1.0,1.0,-0.8364278674125671,0.3460725843906402,0.4903552532196045,0.1773095875978469,0.0,0.0,0.2634173929691314,23.7408390045166,31.0,-4.64898157119751,-5897.7333984375,66.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047424316406,305.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.37890625,18000.0,0.0,0.0,0.1300960183143615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184693232178688,0.1846975982189178,-4.358919795777183e-06,0.0,0.0001320309238508,0.0,0.0,7.526319980621338,0.0,0.0,0.0,0.2839089035987854,4.0,0.0,1.0
319140,293.0789489746094,297.1499938964844,293.1499938964844,0.1903778314590454,-3835.87646484375,304.1432189941406,0.998735249042511,0.2990570366382599,0.2427612245082855,293.0553894042969,297.1499938964844,293.1499938964844,0.0263093970715999,-1051.241943359375,304.1424560546875,0.6372227072715759,0.0699262917041778,0.0665318593382835,293.1318664550781,297.1499938964844,293.1499938964844,0.0085349176079034,-435.7021484375,301.2157592773437,0.5672547221183777,0.050000000745058,0.0355448722839355,292.9392395019531,297.1499938964844,293.1499938964844,0.0865351259708404,-2150.953125,304.1260681152344,0.8103328347206116,0.1446707397699356,0.1363034546375274,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5672547221183777,0.050000000745058,0.2282837033271789,291.09912109375,291.1499938964844,270.8964538574219,270.17779541015625,284.07989501953125,293.3655700683594,291.09771728515625,1.0,0.186207503080368,0.9762911200523376,0.9762911200523376,1.0,1.0,-0.8513630628585815,0.3522856831550598,0.4990773797035217,0.1815790981054306,0.0,0.0,0.2707299292087555,24.517778396606445,25.0,-11.2358980178833,-6014.0537109375,70.53112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.670166015625,305.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.28125,18000.0,0.0,0.0,0.1322904825210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896043866872787,0.1896087527275085,-4.368183454062091e-06,0.0,0.0001342580217169,0.0,0.0,7.755022048950195,0.0,0.0,0.0,0.284810870885849,4.0,0.0,1.0
319200,293.0789489746094,297.1499938964844,293.1499938964844,0.1903778314590454,-3835.87646484375,304.1432189941406,0.998735249042511,0.2990570366382599,0.2427612245082855,293.0553894042969,297.1499938964844,293.1499938964844,0.0263093970715999,-1051.241943359375,304.1424560546875,0.6372227072715759,0.0699262917041778,0.0665318593382835,293.1318664550781,297.1499938964844,293.1499938964844,0.0085349176079034,-435.7021484375,301.2157592773437,0.5672547221183777,0.050000000745058,0.0355448722839355,292.9392395019531,297.1499938964844,293.1499938964844,0.0865351259708404,-2150.953125,304.1260681152344,0.8103328347206116,0.1446707397699356,0.1363034546375274,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5672547221183777,0.050000000745058,0.2282837033271789,291.09912109375,291.1499938964844,270.8964538574219,270.17779541015625,284.07989501953125,293.3655700683594,291.09771728515625,1.0,0.186207503080368,0.9762911200523376,0.9762911200523376,1.0,1.0,-0.8513630628585815,0.3522856831550598,0.4990773797035217,0.1815790981054306,0.0,0.0,0.2707299292087555,24.517778396606445,25.0,-11.2358980178833,-6014.0537109375,70.53112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.670166015625,305.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.28125,18000.0,0.0,0.0,0.1322904825210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896043866872787,0.1896087527275085,-4.368183454062091e-06,0.0,0.0001342580217169,0.0,0.0,7.755022048950195,0.0,0.0,0.0,0.284810870885849,4.0,0.0,1.0
319260,293.08154296875,297.1499938964844,293.1499938964844,0.1890896409749984,-3813.956787109375,304.14801025390625,0.9985435605049132,0.3003073632717132,0.2412373274564743,293.058349609375,297.1499938964844,293.1499938964844,0.0273076761513948,-1073.1829833984375,304.1434020996094,0.6435369849205017,0.0717235431075096,0.0682357847690582,293.128662109375,297.1499938964844,293.1499938964844,0.0085551869124174,-436.3826599121094,301.230224609375,0.5684934854507446,0.050000000745058,0.0355392135679721,292.9375305175781,297.1499938964844,293.1499938964844,0.0908630639314651,-2235.85986328125,304.1268310546875,0.8217706084251404,0.1503534018993377,0.1416537910699844,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.5684934854507446,0.050000000745058,0.2282473742961883,291.0957336425781,291.1499938964844,270.8302307128906,270.10723876953125,284.05352783203125,293.36444091796875,291.0972595214844,1.0,0.1864489316940307,0.9762014746665956,0.9762014746665956,1.0,1.0,-0.8579542636871338,0.354938268661499,0.5030160546302795,0.1836936175823211,0.0,0.0,0.2784237265586853,24.40850257873535,28.0,3.1434361934661865,-6120.55908203125,71.46556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290283203125,305.1370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.009765625,18000.0,0.0,0.0,0.1347026973962783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954758614301681,0.1954802423715591,-4.380163773021195e-06,0.0,0.0001367061049677,0.0,0.0,8.032450675964355,0.0,0.0,0.0,0.2859060764312744,4.0,0.0,1.0
319320,293.08154296875,297.1499938964844,293.1499938964844,0.1890896409749984,-3813.956787109375,304.14801025390625,0.9985435605049132,0.3003073632717132,0.2412373274564743,293.058349609375,297.1499938964844,293.1499938964844,0.0273076761513948,-1073.1829833984375,304.1434020996094,0.6435369849205017,0.0717235431075096,0.0682357847690582,293.128662109375,297.1499938964844,293.1499938964844,0.0085551869124174,-436.3826599121094,301.230224609375,0.5684934854507446,0.050000000745058,0.0355392135679721,292.9375305175781,297.1499938964844,293.1499938964844,0.0908630639314651,-2235.85986328125,304.1268310546875,0.8217706084251404,0.1503534018993377,0.1416537910699844,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.5684934854507446,0.050000000745058,0.2282473742961883,291.0957336425781,291.1499938964844,270.8302307128906,270.10723876953125,284.05352783203125,293.36444091796875,291.0972595214844,1.0,0.1864489316940307,0.9762014746665956,0.9762014746665956,1.0,1.0,-0.8579542636871338,0.354938268661499,0.5030160546302795,0.1836936175823211,0.0,0.0,0.2784237265586853,24.40850257873535,28.0,3.1434361934661865,-6120.55908203125,71.46556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290283203125,305.1370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.009765625,18000.0,0.0,0.0,0.1347026973962783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954758614301681,0.1954802423715591,-4.380163773021195e-06,0.0,0.0001367061049677,0.0,0.0,8.032450675964355,0.0,0.0,0.0,0.2859060764312744,4.0,0.0,1.0
319380,293.07867431640625,297.1499938964844,293.1499938964844,0.189625859260559,-3822.60302734375,304.1475524902344,0.9986436367034912,0.3026303052902221,0.2420170754194259,293.0606689453125,297.1499938964844,293.1499938964844,0.0288561508059501,-1104.2354736328125,304.1430358886719,0.6482877135276794,0.0735727399587631,0.069985307753086,293.1252746582031,297.1499938964844,293.1499938964844,0.0085723660886287,-436.75677490234375,301.2497863769531,0.5678598880767822,0.050000000745058,0.035542044788599,292.9356384277344,297.1499938964844,293.1499938964844,0.0951674059033393,-2320.10791015625,304.1273803710937,0.8307729959487915,0.1561217457056045,0.147117018699646,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5678598880767822,0.050000000745058,0.2282655537128448,291.1076354980469,291.1499938964844,270.7656555175781,270.038818359375,284.0262756347656,293.3636474609375,291.108154296875,1.0,0.1881226897239685,0.9761118292808532,0.9761118292808532,1.0,1.0,-0.8675693869590759,0.3589300215244293,0.5086393356323242,0.1865031868219375,0.0,0.0,0.283199667930603,24.62377548217773,31.0,7.85524845123291,-6207.57373046875,73.4007797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59197998046875,305.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.65234375,18000.0,0.0,0.0,0.1372343003749847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995526552200317,0.1995570510625839,-4.390898993733572e-06,0.0,0.0001392753620166,0.0,0.0,8.231062889099121,0.0,0.0,0.0,0.2867207527160644,4.0,0.0,1.0
319440,293.07867431640625,297.1499938964844,293.1499938964844,0.189625859260559,-3822.60302734375,304.1475524902344,0.9986436367034912,0.3026303052902221,0.2420170754194259,293.0606689453125,297.1499938964844,293.1499938964844,0.0288561508059501,-1104.2354736328125,304.1430358886719,0.6482877135276794,0.0735727399587631,0.069985307753086,293.1252746582031,297.1499938964844,293.1499938964844,0.0085723660886287,-436.75677490234375,301.2497863769531,0.5678598880767822,0.050000000745058,0.035542044788599,292.9356384277344,297.1499938964844,293.1499938964844,0.0951674059033393,-2320.10791015625,304.1273803710937,0.8307729959487915,0.1561217457056045,0.147117018699646,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5678598880767822,0.050000000745058,0.2282655537128448,291.1076354980469,291.1499938964844,270.7656555175781,270.038818359375,284.0262756347656,293.3636474609375,291.108154296875,1.0,0.1881226897239685,0.9761118292808532,0.9761118292808532,1.0,1.0,-0.8675693869590759,0.3589300215244293,0.5086393356323242,0.1865031868219375,0.0,0.0,0.283199667930603,24.62377548217773,31.0,7.85524845123291,-6207.57373046875,73.4007797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59197998046875,305.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.65234375,18000.0,0.0,0.0,0.1372343003749847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995526552200317,0.1995570510625839,-4.390898993733572e-06,0.0,0.0001392753620166,0.0,0.0,8.231062889099121,0.0,0.0,0.0,0.2867207527160644,4.0,0.0,1.0
319500,293.0793151855469,297.1499938964844,293.1499938964844,0.1911906450986862,-3848.2978515625,304.1451416015625,0.998843252658844,0.3034074008464813,0.243676483631134,293.0619201660156,297.1499938964844,293.1499938964844,0.0299258586019277,-1118.70703125,304.1424255371094,0.6496405601501465,0.0744618922472,0.0708513930439949,293.1236572265625,297.1499938964844,293.1499938964844,0.0085860574617981,-437.2222595214844,301.2583923339844,0.5665079355239868,0.050000000745058,0.0355481915175914,292.9352111816406,297.1499938964844,293.1499938964844,0.0973416194319725,-2362.662109375,304.1275329589844,0.8339129090309143,0.1589232385158538,0.1498052030801773,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5665079355239868,0.050000000745058,0.2283050268888473,291.1073913574219,291.1499938964844,270.7341003417969,270.00555419921875,284.0122985839844,293.36334228515625,291.1068420410156,1.0,0.1893935054540634,0.9760670065879822,0.9760670065879822,1.0,1.0,-0.8738811612129211,0.3615728318691253,0.5123082995414734,0.1883061379194259,0.0,0.0,0.2860453724861145,24.911865234375,31.0,1.413655400276184,-6254.966796875,74.90787506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774841308594,305.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.1385102570056915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015287578105926,0.2015331536531448,-4.395213181851432e-06,0.0,0.000140570293297,0.0,0.0,8.326254844665527,0.0,0.0,0.0,0.2871080935001373,4.0,0.0,1.0
319560,293.0816650390625,297.1499938964844,293.1499938964844,0.1934371143579483,-3885.072998046875,304.1419372558594,0.9990002512931824,0.3038475215435028,0.2460133135318756,293.0633239746094,297.1499938964844,293.1499938964844,0.0306627415120601,-1132.07666015625,304.1424560546875,0.650324821472168,0.0753003656864166,0.0716820135712623,293.1221923828125,297.1499938964844,293.1499938964844,0.0086015351116657,-437.783203125,301.2662658691406,0.5645952224731445,0.050000000745058,0.0355570279061794,292.9352111816406,297.1499938964844,293.1499938964844,0.0994888097047805,-2404.580322265625,304.1277160644531,0.8362279534339905,0.1616437435150146,0.15242800116539,293.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5645952224731445,0.050000000745058,0.2283617705106735,291.10467529296875,291.1499938964844,270.7030944824219,269.9729309082031,283.9981689453125,293.3631286621094,291.1038513183594,1.0,0.1909221708774566,0.9760253429412842,0.9760253429412842,1.0,1.0,-0.8809089064598083,0.3645276725292206,0.5163812637329102,0.190295934677124,0.0,0.0,0.2893335819244385,25.30109977722168,34.0,-3.4060323238372803,-6310.67431640625,76.70977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5646057128906,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.568359375,18000.0,0.0,0.0,0.1397974640130996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039062976837158,0.203910693526268,-4.399981662572827e-06,0.0,0.0001418766478309,0.0,0.0,8.440435409545898,0.0,0.0,0.0,0.2875629365444183,4.0,0.0,1.0
319620,293.09130859375,297.1499938964844,293.1499938964844,0.1996711194515228,-3986.388916015625,304.1342163085937,0.9990000128746032,0.303635686635971,0.2524515390396118,293.0668640136719,297.1499938964844,293.1499938964844,0.0320180468261241,-1156.394775390625,304.1427307128906,0.6496973037719727,0.0767807513475418,0.0731831789016723,293.1200866699219,297.1499938964844,293.1499938964844,0.0086337272077798,-438.9727478027344,301.2803649902344,0.5592784881591797,0.050000000745058,0.0355824753642082,292.9366149902344,297.1499938964844,293.1499938964844,0.1036283299326896,-2484.875244140625,304.12823486328125,0.8385019302368164,0.1668045371770858,0.1574316620826721,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.5592784881591797,0.050000000745058,0.2285252064466476,291.0980224609375,291.1499938964844,270.64288330078125,269.9099426269531,283.96978759765625,293.363037109375,291.0971374511719,1.0,0.1946602165699005,0.9759418964385986,0.9759418964385986,1.0,1.0,-0.8966692686080933,0.371186763048172,0.5254825353622437,0.1947227120399475,0.0,0.0,0.2967044413089752,26.36831283569336,25.0,-8.081862449645996,-6439.06005859375,81.13491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53814697265625,305.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.1424558013677597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209513783454895,0.2095181941986084,-4.411613645061152e-06,0.0,0.0001445745292585,0.0,0.0,8.712281227111816,0.0,0.0,0.0,0.2886458933353424,4.0,0.0,1.0
319680,293.09130859375,297.1499938964844,293.1499938964844,0.1996711194515228,-3986.388916015625,304.1342163085937,0.9990000128746032,0.303635686635971,0.2524515390396118,293.0668640136719,297.1499938964844,293.1499938964844,0.0320180468261241,-1156.394775390625,304.1427307128906,0.6496973037719727,0.0767807513475418,0.0731831789016723,293.1200866699219,297.1499938964844,293.1499938964844,0.0086337272077798,-438.9727478027344,301.2803649902344,0.5592784881591797,0.050000000745058,0.0355824753642082,292.9366149902344,297.1499938964844,293.1499938964844,0.1036283299326896,-2484.875244140625,304.12823486328125,0.8385019302368164,0.1668045371770858,0.1574316620826721,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.5592784881591797,0.050000000745058,0.2285252064466476,291.0980224609375,291.1499938964844,270.64288330078125,269.9099426269531,283.96978759765625,293.363037109375,291.0971374511719,1.0,0.1946602165699005,0.9759418964385986,0.9759418964385986,1.0,1.0,-0.8966692686080933,0.371186763048172,0.5254825353622437,0.1947227120399475,0.0,0.0,0.2967044413089752,26.36831283569336,25.0,-8.081862449645996,-6439.06005859375,81.13491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53814697265625,305.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.1424558013677597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209513783454895,0.2095181941986084,-4.411613645061152e-06,0.0,0.0001445745292585,0.0,0.0,8.712281227111816,0.0,0.0,0.0,0.2886458933353424,4.0,0.0,1.0
319740,293.0966491699219,297.1499938964844,293.1499938964844,0.1972201913595199,-3944.727783203125,304.1440734863281,0.9990000128746032,0.3039995431900024,0.2496803253889084,293.0704650878906,297.1499938964844,293.1499938964844,0.0331450700759887,-1176.22998046875,304.1432800292969,0.6556990742683411,0.0781512558460235,0.0744563341140747,293.1185913085937,297.1499938964844,293.1499938964844,0.0086488239467144,-439.3761901855469,301.2953796386719,0.5615742802619934,0.050000000745058,0.0355712659657001,292.9384460449219,297.1499938964844,293.1499938964844,0.1074840798974037,-2558.841552734375,304.12908935546875,0.8491620421409607,0.1718371659517288,0.1621534526348114,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.5615742802619934,0.050000000745058,0.2284532189369201,291.0998840332031,291.1499938964844,270.5853576660156,269.8501892089844,283.94708251953125,293.3634338378906,291.1029663085937,1.0,0.1940831243991851,0.975858509540558,0.975858509540558,1.0,1.0,-0.900444746017456,0.3726972639560699,0.5277475118637085,0.195997267961502,0.0,0.0,0.303578108549118,26.035945892333984,25.0,13.68245792388916,-6548.97265625,81.31338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51007080078125,305.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.29296875,18000.0,0.0,0.0,0.1452414542436599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155801802873611,0.2155846059322357,-4.425633505888982e-06,0.0,0.0001474016025895,0.0,0.0,9.012130737304688,0.0,0.0,0.0,0.2898458838462829,4.0,0.0,1.0
319800,293.0966491699219,297.1499938964844,293.1499938964844,0.1972201913595199,-3944.727783203125,304.1440734863281,0.9990000128746032,0.3039995431900024,0.2496803253889084,293.0704650878906,297.1499938964844,293.1499938964844,0.0331450700759887,-1176.22998046875,304.1432800292969,0.6556990742683411,0.0781512558460235,0.0744563341140747,293.1185913085937,297.1499938964844,293.1499938964844,0.0086488239467144,-439.3761901855469,301.2953796386719,0.5615742802619934,0.050000000745058,0.0355712659657001,292.9384460449219,297.1499938964844,293.1499938964844,0.1074840798974037,-2558.841552734375,304.12908935546875,0.8491620421409607,0.1718371659517288,0.1621534526348114,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.5615742802619934,0.050000000745058,0.2284532189369201,291.0998840332031,291.1499938964844,270.5853576660156,269.8501892089844,283.94708251953125,293.3634338378906,291.1029663085937,1.0,0.1940831243991851,0.975858509540558,0.975858509540558,1.0,1.0,-0.900444746017456,0.3726972639560699,0.5277475118637085,0.195997267961502,0.0,0.0,0.303578108549118,26.035945892333984,25.0,13.68245792388916,-6548.97265625,81.31338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51007080078125,305.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.29296875,18000.0,0.0,0.0,0.1452414542436599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155801802873611,0.2155846059322357,-4.425633505888982e-06,0.0,0.0001474016025895,0.0,0.0,9.012130737304688,0.0,0.0,0.0,0.2898458838462829,4.0,0.0,1.0
319860,293.0897521972656,297.1499938964844,293.1499938964844,0.1934906095266342,-3882.991943359375,304.1520690917969,0.9990000128746032,0.3067445158958435,0.2461298257112503,293.07257080078125,297.1499938964844,293.1499938964844,0.034320805221796,-1196.445068359375,304.1435241699219,0.6629231572151184,0.0797398313879966,0.075889378786087,293.1162414550781,297.1499938964844,293.1499938964844,0.0086537282913923,-439.0763244628906,301.31866455078125,0.5644990801811218,0.050000000745058,0.0355573706328868,292.9391784667969,297.1499938964844,293.1499938964844,0.1112739443778991,-2630.64794921875,304.1297302246094,0.8610493540763855,0.1770484894514084,0.1670366674661636,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5644990801811218,0.050000000745058,0.2283639758825302,291.126708984375,291.1499938964844,270.5308532714844,269.7940673828125,283.9254150390625,293.36395263671875,291.1286315917969,1.0,0.1938010454177856,0.9757188558578492,0.9757188558578492,1.0,1.0,-0.9036383628845216,0.3740024864673614,0.5296358466148376,0.1970057487487793,0.0,0.0,0.3047996163368225,25.601795196533203,28.0,23.92873764038086,-6596.29931640625,81.22987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947814941406,305.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.203125,18000.0,0.0,0.0,0.1479934006929397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177035957574844,0.2177080363035202,-4.434970378497383e-06,0.0,0.0001501944789197,0.0,0.0,9.126598358154297,0.0,0.0,0.0,0.2903476059436798,4.0,0.0,1.0
319920,293.0897521972656,297.1499938964844,293.1499938964844,0.1934906095266342,-3882.991943359375,304.1520690917969,0.9990000128746032,0.3067445158958435,0.2461298257112503,293.07257080078125,297.1499938964844,293.1499938964844,0.034320805221796,-1196.445068359375,304.1435241699219,0.6629231572151184,0.0797398313879966,0.075889378786087,293.1162414550781,297.1499938964844,293.1499938964844,0.0086537282913923,-439.0763244628906,301.31866455078125,0.5644990801811218,0.050000000745058,0.0355573706328868,292.9391784667969,297.1499938964844,293.1499938964844,0.1112739443778991,-2630.64794921875,304.1297302246094,0.8610493540763855,0.1770484894514084,0.1670366674661636,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5644990801811218,0.050000000745058,0.2283639758825302,291.126708984375,291.1499938964844,270.5308532714844,269.7940673828125,283.9254150390625,293.36395263671875,291.1286315917969,1.0,0.1938010454177856,0.9757188558578492,0.9757188558578492,1.0,1.0,-0.9036383628845216,0.3740024864673614,0.5296358466148376,0.1970057487487793,0.0,0.0,0.3047996163368225,25.601795196533203,28.0,23.92873764038086,-6596.29931640625,81.22987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947814941406,305.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.203125,18000.0,0.0,0.0,0.1479934006929397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177035957574844,0.2177080363035202,-4.434970378497383e-06,0.0,0.0001501944789197,0.0,0.0,9.126598358154297,0.0,0.0,0.0,0.2903476059436798,4.0,0.0,1.0
319980,293.0840148925781,297.1499938964844,293.1499938964844,0.1933803856372833,-3881.453857421875,304.1513671875,0.9990000128746032,0.3094449937343597,0.2460909336805343,293.0740966796875,297.1499938964844,293.1499938964844,0.0357292406260967,-1220.907958984375,304.1433410644531,0.6676726937294006,0.0813907235860824,0.0774548575282096,293.11334228515625,297.1499938964844,293.1499938964844,0.0086789280176162,-439.845703125,301.3391418457031,0.5645307898521423,0.050000000745058,0.0355571918189525,292.94061279296875,297.1499938964844,293.1499938964844,0.1152735278010368,-2706.349365234375,304.1298217773437,0.8693040013313293,0.1820993274450302,0.1718701720237732,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5645307898521423,0.050000000745058,0.2283628284931183,291.1299133300781,291.1499938964844,270.479736328125,269.741943359375,283.90289306640625,293.3642578125,291.1293640136719,1.0,0.1949504166841507,0.9755792021751404,0.9755792021751404,1.0,1.0,-0.9112685918807985,0.3772263526916504,0.534042239189148,0.1991778910160064,0.0,0.0,0.3070456981658935,25.692119598388672,31.0,4.4625325202941895,-6646.44775390625,82.77169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111389160156,305.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28515625,18000.0,0.0,0.0,0.1504271030426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191155850887298,0.2191200256347656,-4.438376890902873e-06,0.0,0.0001526643900433,0.0,0.0,9.197466850280762,0.0,0.0,0.0,0.2906497120857239,4.0,0.0,1.0
320040,293.0840148925781,297.1499938964844,293.1499938964844,0.1933803856372833,-3881.453857421875,304.1513671875,0.9990000128746032,0.3094449937343597,0.2460909336805343,293.0740966796875,297.1499938964844,293.1499938964844,0.0357292406260967,-1220.907958984375,304.1433410644531,0.6676726937294006,0.0813907235860824,0.0774548575282096,293.11334228515625,297.1499938964844,293.1499938964844,0.0086789280176162,-439.845703125,301.3391418457031,0.5645307898521423,0.050000000745058,0.0355571918189525,292.94061279296875,297.1499938964844,293.1499938964844,0.1152735278010368,-2706.349365234375,304.1298217773437,0.8693040013313293,0.1820993274450302,0.1718701720237732,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5645307898521423,0.050000000745058,0.2283628284931183,291.1299133300781,291.1499938964844,270.479736328125,269.741943359375,283.90289306640625,293.3642578125,291.1293640136719,1.0,0.1949504166841507,0.9755792021751404,0.9755792021751404,1.0,1.0,-0.9112685918807985,0.3772263526916504,0.534042239189148,0.1991778910160064,0.0,0.0,0.3070456981658935,25.692119598388672,31.0,4.4625325202941895,-6646.44775390625,82.77169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111389160156,305.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28515625,18000.0,0.0,0.0,0.1504271030426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191155850887298,0.2191200256347656,-4.438376890902873e-06,0.0,0.0001526643900433,0.0,0.0,9.197466850280762,0.0,0.0,0.0,0.2906497120857239,4.0,0.0,1.0
320100,293.0836181640625,297.1499938964844,293.1499938964844,0.1945630609989166,-3900.97802734375,304.1489562988281,0.9990000128746032,0.3103591799736023,0.247328832745552,293.0750427246094,297.1499938964844,293.1499938964844,0.0364335551857948,-1233.1239013671875,304.1432800292969,0.668900191783905,0.0821650326251983,0.07821536809206,293.1119689941406,297.1499938964844,293.1499938964844,0.0086952801793813,-440.41497802734375,301.3486328125,0.5635133385658264,0.050000000745058,0.0355619527399539,292.9420166015625,297.1499938964844,293.1499938964844,0.1172294989228248,-2743.206787109375,304.1299133300781,0.8718820214271545,0.1844800412654876,0.1741761565208435,293.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5635133385658264,0.050000000745058,0.228393405675888,291.1274719238281,291.1499938964844,270.45556640625,269.71746826171875,283.8914794921875,293.3643798828125,291.1268005371094,1.0,0.1959837973117828,0.9755094051361084,0.9755094051361084,1.0,1.0,-0.9164767861366272,0.3794414699077606,0.5370352864265442,0.2006341069936752,0.0,0.0,0.3087890446186065,25.92105484008789,31.0,-1.3995715379714966,-6686.99560546875,84.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5265808105469,305.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.28125,18000.0,0.0,0.0,0.1515351086854934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204284369945526,0.2204328775405883,-4.440864813659573e-06,0.0,0.0001537888747407,0.0,0.0,9.262165069580078,0.0,0.0,0.0,0.2909054160118103,4.0,0.0,1.0
