time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320160,293.0850524902344,297.1499938964844,293.1499938964844,0.1964434087276458,-3931.80078125,304.1457214355469,0.9990000128746032,0.3109211921691894,0.2492896020412445,293.07623291015625,297.1499938964844,293.1499938964844,0.037102922797203,-1244.7064208984375,304.1432800292969,0.6693545579910278,0.0828805267810821,0.0789320990443229,293.11083984375,297.1499938964844,293.1499938964844,0.0087123839184641,-441.0202331542969,301.3576965332031,0.5618966221809387,0.050000000745058,0.0355696268379688,292.94390869140625,297.1499938964844,293.1499938964844,0.1191161349415779,-2778.62255859375,304.1301574707031,0.8734713792800903,0.1867430955171585,0.1763819307088852,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5618966221809387,0.050000000745058,0.2284426987171173,291.12457275390625,291.1499938964844,270.4323425292969,269.69415283203125,283.8800964355469,293.3645324707031,291.1237487792969,1.0,0.1972856223583221,0.9754568934440612,0.9754568934440612,1.0,1.0,-0.9224056601524352,0.3819717466831207,0.5404338836669922,0.2022802084684372,0.0,0.0,0.3107757270336151,26.259004592895508,34.0,-5.314460277557373,-6733.740234375,85.74134063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5433959960937,305.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.689453125,18000.0,0.0,0.0,0.1525965332984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219859957695007,0.2219904363155365,-4.444058049557498e-06,0.0,0.0001548660802654,0.0,0.0,9.339593887329102,0.0,0.0,0.0,0.2912133932113647,4.0,0.0,1.0
320220,293.0932922363281,297.1499938964844,293.1499938964844,0.2020824253559112,-4023.452392578125,304.1377258300781,0.9990000128746032,0.3109103143215179,0.2551139891147613,293.0794982910156,297.1499938964844,293.1499938964844,0.0382894687354564,-1265.1929931640625,304.1435546875,0.6679977178573608,0.084092728793621,0.0801840350031852,293.109375,297.1499938964844,293.1499938964844,0.0087477108463644,-442.3035278320313,301.373779296875,0.5570635795593262,0.050000000745058,0.0355933308601379,292.94927978515625,297.1499938964844,293.1499938964844,0.122640311717987,-2844.426513671875,304.1308898925781,0.873837947845459,0.1908754408359527,0.1804462373256683,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5570635795593262,0.050000000745058,0.2285949289798736,291.1172180175781,291.1499938964844,270.38897705078125,269.6510925292969,283.857666015625,293.3651428222656,291.1162109375,1.0,0.2005989998579025,0.9753519296646118,0.9753519296646118,1.0,1.0,-0.9359874129295348,0.3877924084663391,0.5481950044631958,0.2060230523347854,0.0,0.0,0.3156241774559021,27.244001388549805,25.0,-9.77983283996582,-6842.74169921875,89.91226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5750427246094,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.478515625,18000.0,0.0,0.0,0.1546411365270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258454710245132,0.2258499264717102,-4.452344910532702e-06,0.0,0.0001569410960655,0.0,0.0,9.53311538696289,0.0,0.0,0.0,0.2919891774654388,4.0,0.0,1.0
320280,293.0932922363281,297.1499938964844,293.1499938964844,0.2020824253559112,-4023.452392578125,304.1377258300781,0.9990000128746032,0.3109103143215179,0.2551139891147613,293.0794982910156,297.1499938964844,293.1499938964844,0.0382894687354564,-1265.1929931640625,304.1435546875,0.6679977178573608,0.084092728793621,0.0801840350031852,293.109375,297.1499938964844,293.1499938964844,0.0087477108463644,-442.3035278320313,301.373779296875,0.5570635795593262,0.050000000745058,0.0355933308601379,292.94927978515625,297.1499938964844,293.1499938964844,0.122640311717987,-2844.426513671875,304.1308898925781,0.873837947845459,0.1908754408359527,0.1804462373256683,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5570635795593262,0.050000000745058,0.2285949289798736,291.1172180175781,291.1499938964844,270.38897705078125,269.6510925292969,283.857666015625,293.3651428222656,291.1162109375,1.0,0.2005989998579025,0.9753519296646118,0.9753519296646118,1.0,1.0,-0.9359874129295348,0.3877924084663391,0.5481950044631958,0.2060230523347854,0.0,0.0,0.3156241774559021,27.244001388549805,25.0,-9.77983283996582,-6842.74169921875,89.91226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5750427246094,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.478515625,18000.0,0.0,0.0,0.1546411365270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258454710245132,0.2258499264717102,-4.452344910532702e-06,0.0,0.0001569410960655,0.0,0.0,9.53311538696289,0.0,0.0,0.0,0.2919891774654388,4.0,0.0,1.0
320340,293.09771728515625,297.1499938964844,293.1499938964844,0.1992716640233993,-3976.37939453125,304.1470031738281,0.9990000128746032,0.3114093244075775,0.2519384920597076,293.0829772949219,297.1499938964844,293.1499938964844,0.0392136871814727,-1281.009765625,304.1441650390625,0.6736899614334106,0.0851716101169586,0.0811835974454879,293.108642578125,297.1499938964844,293.1499938964844,0.008766246959567,-442.860107421875,301.3897399902344,0.5597031712532043,0.050000000745058,0.0355801917612552,292.9554138183594,297.1499938964844,293.1499938964844,0.1257479339838028,-2901.90771484375,304.132080078125,0.8832991123199463,0.1947143673896789,0.1840780824422836,293.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5597031712532043,0.050000000745058,0.2285105437040329,291.1161193847656,291.1499938964844,270.3500061035156,269.6131286621094,283.8420715332031,293.3662109375,291.11773681640625,1.0,0.1996404081583023,0.9752469658851624,0.9752469658851624,1.0,1.0,-0.9376240372657776,0.3884506821632385,0.5491733551025391,0.2065784186124801,0.0,0.0,0.3204508423805237,26.81709671020508,28.0,4.868404388427734,-6907.50927734375,89.55103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029357910156,305.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.642578125,18000.0,0.0,0.0,0.1566077917814254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303443700075149,0.2303488254547119,-4.463146524358308e-06,0.0,0.0001589369931025,0.0,0.0,9.762742042541504,0.0,0.0,0.0,0.2929112315177917,4.0,0.0,1.0
320400,293.09771728515625,297.1499938964844,293.1499938964844,0.1992716640233993,-3976.37939453125,304.1470031738281,0.9990000128746032,0.3114093244075775,0.2519384920597076,293.0829772949219,297.1499938964844,293.1499938964844,0.0392136871814727,-1281.009765625,304.1441650390625,0.6736899614334106,0.0851716101169586,0.0811835974454879,293.108642578125,297.1499938964844,293.1499938964844,0.008766246959567,-442.860107421875,301.3897399902344,0.5597031712532043,0.050000000745058,0.0355801917612552,292.9554138183594,297.1499938964844,293.1499938964844,0.1257479339838028,-2901.90771484375,304.132080078125,0.8832991123199463,0.1947143673896789,0.1840780824422836,293.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5597031712532043,0.050000000745058,0.2285105437040329,291.1161193847656,291.1499938964844,270.3500061035156,269.6131286621094,283.8420715332031,293.3662109375,291.11773681640625,1.0,0.1996404081583023,0.9752469658851624,0.9752469658851624,1.0,1.0,-0.9376240372657776,0.3884506821632385,0.5491733551025391,0.2065784186124801,0.0,0.0,0.3204508423805237,26.81709671020508,28.0,4.868404388427734,-6907.50927734375,89.55103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029357910156,305.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.642578125,18000.0,0.0,0.0,0.1566077917814254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303443700075149,0.2303488254547119,-4.463146524358308e-06,0.0,0.0001589369931025,0.0,0.0,9.762742042541504,0.0,0.0,0.0,0.2929112315177917,4.0,0.0,1.0
320460,293.0926208496094,297.1499938964844,293.1499938964844,0.1981290876865387,-3957.498779296875,304.14959716796875,0.9990000128746032,0.3137764632701874,0.250981867313385,293.0848083496094,297.1499938964844,293.1499938964844,0.0402335673570632,-1298.286376953125,304.1443786621094,0.6780000925064087,0.0864939540624618,0.0823692232370376,293.10675048828125,297.1499938964844,293.1499938964844,0.0087843677029013,-443.18463134765625,301.4123840332031,0.5604961514472961,0.050000000745058,0.0355763025581836,292.9606018066406,297.1499938964844,293.1499938964844,0.1287322640419006,-2956.60791015625,304.1330871582031,0.8903552889823914,0.1985955536365509,0.187743455171585,293.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5604961514472961,0.050000000745058,0.228485569357872,291.1307678222656,291.1499938964844,270.3133239746094,269.5778503417969,283.8256530761719,293.3669738769531,291.1317749023437,1.0,0.2002868503332138,0.9750839471817015,0.9750839471817015,1.0,1.0,-0.9422597885131836,0.3904528617858886,0.5518069267272949,0.2078199684619903,0.0,0.0,0.3219883143901825,26.74229049682617,31.0,12.35513973236084,-6961.73046875,90.33999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412658691406,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.1583393216133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323665022850036,0.2323709726333618,-4.470977728487924e-06,0.0,0.0001606942823855,0.0,0.0,9.872838020324709,0.0,0.0,0.0,0.2933825254440307,4.0,0.0,1.0
320520,293.0926208496094,297.1499938964844,293.1499938964844,0.1981290876865387,-3957.498779296875,304.14959716796875,0.9990000128746032,0.3137764632701874,0.250981867313385,293.0848083496094,297.1499938964844,293.1499938964844,0.0402335673570632,-1298.286376953125,304.1443786621094,0.6780000925064087,0.0864939540624618,0.0823692232370376,293.10675048828125,297.1499938964844,293.1499938964844,0.0087843677029013,-443.18463134765625,301.4123840332031,0.5604961514472961,0.050000000745058,0.0355763025581836,292.9606018066406,297.1499938964844,293.1499938964844,0.1287322640419006,-2956.60791015625,304.1330871582031,0.8903552889823914,0.1985955536365509,0.187743455171585,293.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5604961514472961,0.050000000745058,0.228485569357872,291.1307678222656,291.1499938964844,270.3133239746094,269.5778503417969,283.8256530761719,293.3669738769531,291.1317749023437,1.0,0.2002868503332138,0.9750839471817015,0.9750839471817015,1.0,1.0,-0.9422597885131836,0.3904528617858886,0.5518069267272949,0.2078199684619903,0.0,0.0,0.3219883143901825,26.74229049682617,31.0,12.35513973236084,-6961.73046875,90.33999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412658691406,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.1583393216133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323665022850036,0.2323709726333618,-4.470977728487924e-06,0.0,0.0001606942823855,0.0,0.0,9.872838020324709,0.0,0.0,0.0,0.2933825254440307,4.0,0.0,1.0
320580,293.0921325683594,297.1499938964844,293.1499938964844,0.2004403471946716,-3995.168212890625,304.1457824707031,0.9990000128746032,0.3153404891490936,0.253450483083725,293.086181640625,297.1499938964844,293.1499938964844,0.0414479412138462,-1319.098388671875,304.14422607421875,0.67963707447052,0.0878693312406539,0.0836915299296379,293.1041564941406,297.1499938964844,293.1499938964844,0.0088181560859084,-444.25982666015625,301.4347839355469,0.5584471821784973,0.050000000745058,0.0355863384902477,292.9661865234375,297.1499938964844,293.1499938964844,0.1317783594131469,-3012.46533203125,304.1336364746094,0.8932793140411377,0.2022629827260971,0.1912842094898224,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5584471821784973,0.050000000745058,0.2285500317811966,291.13153076171875,291.1499938964844,270.27667236328125,269.54254150390625,283.80670166015625,293.3669128417969,291.13104248046875,1.0,0.2021624743938446,0.9749209880828856,0.9749209880828856,1.0,1.0,-0.9511478543281556,0.3942934572696686,0.5568544268608093,0.2102202177047729,0.0,0.0,0.324274867773056,27.199800491333008,34.0,0.8782405257225037,-7028.14990234375,92.84046173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864318847656,305.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.169921875,18000.0,0.0,0.0,0.1598320305347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340632528066635,0.2340677231550216,-4.47517732027336e-06,0.0,0.0001622091949684,0.0,0.0,9.96056842803955,0.0,0.0,0.0,0.2937492430210113,4.0,0.0,1.0
320640,293.0921325683594,297.1499938964844,293.1499938964844,0.2004403471946716,-3995.168212890625,304.1457824707031,0.9990000128746032,0.3153404891490936,0.253450483083725,293.086181640625,297.1499938964844,293.1499938964844,0.0414479412138462,-1319.098388671875,304.14422607421875,0.67963707447052,0.0878693312406539,0.0836915299296379,293.1041564941406,297.1499938964844,293.1499938964844,0.0088181560859084,-444.25982666015625,301.4347839355469,0.5584471821784973,0.050000000745058,0.0355863384902477,292.9661865234375,297.1499938964844,293.1499938964844,0.1317783594131469,-3012.46533203125,304.1336364746094,0.8932793140411377,0.2022629827260971,0.1912842094898224,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5584471821784973,0.050000000745058,0.2285500317811966,291.13153076171875,291.1499938964844,270.27667236328125,269.54254150390625,283.80670166015625,293.3669128417969,291.13104248046875,1.0,0.2021624743938446,0.9749209880828856,0.9749209880828856,1.0,1.0,-0.9511478543281556,0.3942934572696686,0.5568544268608093,0.2102202177047729,0.0,0.0,0.324274867773056,27.199800491333008,34.0,0.8782405257225037,-7028.14990234375,92.84046173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864318847656,305.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.169921875,18000.0,0.0,0.0,0.1598320305347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340632528066635,0.2340677231550216,-4.47517732027336e-06,0.0,0.0001622091949684,0.0,0.0,9.96056842803955,0.0,0.0,0.0,0.2937492430210113,4.0,0.0,1.0
320700,293.0941772460937,297.1499938964844,293.1499938964844,0.2026124596595764,-4030.414306640625,304.1426086425781,0.9990000128746032,0.3156710267066955,0.2556993663311004,293.0870361328125,297.1499938964844,293.1499938964844,0.0420467108488082,-1329.3929443359375,304.1441955566406,0.6794486045837402,0.0885076150298118,0.084328256547451,293.1029052734375,297.1499938964844,293.1499938964844,0.0088383043184876,-444.9489440917969,301.445556640625,0.5565755367279053,0.050000000745058,0.0355957001447677,292.96929931640625,297.1499938964844,293.1499938964844,0.133253738284111,-3039.45654296875,304.1339416503906,0.8933835625648499,0.2039766013622284,0.192955657839775,293.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5565755367279053,0.050000000745058,0.2286101579666137,291.1290588378906,291.1499938964844,270.2583312988281,269.52490234375,283.7965087890625,293.36669921875,291.1283264160156,1.0,0.2034980058670044,0.974839448928833,0.974839448928833,1.0,1.0,-0.956700325012207,0.3966986835002899,0.5600016117095947,0.2117153257131576,0.0,0.0,0.3259162008762359,27.59197998046875,34.0,-3.644888401031494,-7070.875,94.59561920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079467773437,305.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.546875,18000.0,0.0,0.0,0.1605219841003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353743910789489,0.2353788763284683,-4.477939455682645e-06,0.0,0.0001629094040254,0.0,0.0,10.02751922607422,0.0,0.0,0.0,0.2940177917480469,4.0,0.0,1.0
320760,293.0977783203125,297.1499938964844,293.1499938964844,0.205382227897644,-4075.160888671875,304.138916015625,0.9990000128746032,0.3156694769859314,0.2585418820381164,293.088134765625,297.1499938964844,293.1499938964844,0.0426140390336513,-1339.16015625,304.14422607421875,0.6785886883735657,0.089092768728733,0.0849245935678482,293.1018371582031,297.1499938964844,293.1499938964844,0.0088596306741237,-445.6945190429688,301.4559326171875,0.5542065501213074,0.050000000745058,0.0356078222393989,292.9726867675781,297.1499938964844,293.1499938964844,0.1346780955791473,-3065.460205078125,304.1342468261719,0.8926498889923096,0.2056004703044891,0.1945487260818481,293.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5542065501213074,0.050000000745058,0.2286880016326904,291.1256103515625,291.1499938964844,270.239990234375,269.5072631835937,283.78594970703125,293.3664245605469,291.1246337890625,1.0,0.2050668895244598,0.9747570753097534,0.9747570753097534,1.0,1.0,-0.9628474116325378,0.3993659615516662,0.5634815096855164,0.2133681774139404,0.0,0.0,0.3278870284557342,28.086633682250977,25.0,-7.295114517211914,-7118.634765625,96.65814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7267150878906,305.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.634765625,18000.0,0.0,0.0,0.1611990332603454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369761914014816,0.2369806766510009,-4.481403721001698e-06,0.0,0.0001635965163586,0.0,0.0,10.10971450805664,0.0,0.0,0.0,0.2943481504917145,4.0,0.0,1.0
320820,293.0991516113281,297.1499938964844,293.1499938964844,0.2019408047199249,-4018.060302734375,304.1488342285156,0.9990000128746032,0.3166803419589996,0.2547442018985748,293.09002685546875,297.1499938964844,293.1499938964844,0.0435909293591976,-1355.8724365234375,304.14453125,0.6850576400756836,0.0902708545327186,0.0859936699271202,293.099609375,297.1499938964844,293.1499938964844,0.0088864313438534,-446.4653015136719,301.4788513183594,0.557370662689209,0.050000000745058,0.0355916507542133,292.97882080078125,297.1499938964844,293.1499938964844,0.1372891366481781,-3112.77783203125,304.1351623535156,0.901759147644043,0.2088457942008972,0.1975640207529068,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.557370662689209,0.050000000745058,0.2285841554403305,291.12579345703125,291.1499938964844,270.2033386230469,269.4719543457031,283.7701721191406,293.36572265625,291.1280212402344,1.0,0.2037566006183624,0.9745922684669496,0.9745922684669496,1.0,1.0,-0.9630537629127502,0.3994373083114624,0.5636164546012878,0.2134576737880706,0.0,0.0,0.3313968777656555,27.53623390197754,28.0,9.012020111083984,-7181.84228515625,95.79821014404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756591796875,305.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.044921875,18000.0,0.0,0.0,0.162531703710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240584060549736,0.2405885457992553,-4.490425908443285e-06,0.0,0.0001649490150157,0.0,0.0,10.298362731933594,0.0,0.0,0.0,0.2951039969921112,4.0,0.0,1.0
320880,293.0991516113281,297.1499938964844,293.1499938964844,0.2019408047199249,-4018.060302734375,304.1488342285156,0.9990000128746032,0.3166803419589996,0.2547442018985748,293.09002685546875,297.1499938964844,293.1499938964844,0.0435909293591976,-1355.8724365234375,304.14453125,0.6850576400756836,0.0902708545327186,0.0859936699271202,293.099609375,297.1499938964844,293.1499938964844,0.0088864313438534,-446.4653015136719,301.4788513183594,0.557370662689209,0.050000000745058,0.0355916507542133,292.97882080078125,297.1499938964844,293.1499938964844,0.1372891366481781,-3112.77783203125,304.1351623535156,0.901759147644043,0.2088457942008972,0.1975640207529068,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.557370662689209,0.050000000745058,0.2285841554403305,291.12579345703125,291.1499938964844,270.2033386230469,269.4719543457031,283.7701721191406,293.36572265625,291.1280212402344,1.0,0.2037566006183624,0.9745922684669496,0.9745922684669496,1.0,1.0,-0.9630537629127502,0.3994373083114624,0.5636164546012878,0.2134576737880706,0.0,0.0,0.3313968777656555,27.53623390197754,28.0,9.012020111083984,-7181.84228515625,95.79821014404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756591796875,305.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.044921875,18000.0,0.0,0.0,0.162531703710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240584060549736,0.2405885457992553,-4.490425908443285e-06,0.0,0.0001649490150157,0.0,0.0,10.298362731933594,0.0,0.0,0.0,0.2951039969921112,4.0,0.0,1.0
320940,293.0911560058594,297.1499938964844,293.1499938964844,0.2002225816249847,-3990.03515625,304.1517639160156,0.9990000128746032,0.3195969462394714,0.2532036006450653,293.090576171875,297.1499938964844,293.1499938964844,0.0446861945092678,-1374.506103515625,304.1445007324219,0.6900783777236938,0.0916795432567596,0.0872733369469642,293.0962829589844,297.1499938964844,293.1499938964844,0.0089133959263563,-447.0452270507813,301.5086975097656,0.5586519837379456,0.050000000745058,0.0355852507054805,292.9834899902344,297.1499938964844,293.1499938964844,0.1398927569389343,-3159.612548828125,304.1357421875,0.9087169766426086,0.2122332900762558,0.2007522135972976,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5586519837379456,0.050000000745058,0.2285430431365966,291.1410827636719,291.1499938964844,270.1666564941406,269.4366760253906,283.75244140625,293.3646240234375,291.1412658691406,1.0,0.2041030973196029,0.9744274020195008,0.9744274020195008,1.0,1.0,-0.9665061831474304,0.4009618759155273,0.5655443072319031,0.2143139243125915,0.0,0.0,0.3313615918159485,27.35973358154297,31.0,9.580644607543944,-7212.1142578125,96.21703338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,305.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1637127846479416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410975992679596,0.2411020845174789,-4.495028861128958e-06,0.0,0.000166147656273,0.0,0.0,10.33257007598877,0.0,0.0,0.0,0.295274943113327,4.0,0.0,1.0
321000,293.0911560058594,297.1499938964844,293.1499938964844,0.2002225816249847,-3990.03515625,304.1517639160156,0.9990000128746032,0.3195969462394714,0.2532036006450653,293.090576171875,297.1499938964844,293.1499938964844,0.0446861945092678,-1374.506103515625,304.1445007324219,0.6900783777236938,0.0916795432567596,0.0872733369469642,293.0962829589844,297.1499938964844,293.1499938964844,0.0089133959263563,-447.0452270507813,301.5086975097656,0.5586519837379456,0.050000000745058,0.0355852507054805,292.9834899902344,297.1499938964844,293.1499938964844,0.1398927569389343,-3159.612548828125,304.1357421875,0.9087169766426086,0.2122332900762558,0.2007522135972976,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5586519837379456,0.050000000745058,0.2285430431365966,291.1410827636719,291.1499938964844,270.1666564941406,269.4366760253906,283.75244140625,293.3646240234375,291.1412658691406,1.0,0.2041030973196029,0.9744274020195008,0.9744274020195008,1.0,1.0,-0.9665061831474304,0.4009618759155273,0.5655443072319031,0.2143139243125915,0.0,0.0,0.3313615918159485,27.35973358154297,31.0,9.580644607543944,-7212.1142578125,96.21703338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,305.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1637127846479416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410975992679596,0.2411020845174789,-4.495028861128958e-06,0.0,0.000166147656273,0.0,0.0,10.33257007598877,0.0,0.0,0.0,0.295274943113327,4.0,0.0,1.0
321060,293.0882873535156,297.1499938964844,293.1499938964844,0.2021621912717819,-4021.869873046875,304.1478271484375,0.9990000128746032,0.3216803073883056,0.2551929056644439,293.0910949707031,297.1499938964844,293.1499938964844,0.0459521040320396,-1396.3968505859375,304.14422607421875,0.6920477151870728,0.0930780842900276,0.0886266902089119,293.09259033203125,297.1499938964844,293.1499938964844,0.0089599266648292,-448.5845642089844,301.5364990234375,0.5569968819618225,0.050000000745058,0.035593494772911,292.9887390136719,297.1499938964844,293.1499938964844,0.1426361203193664,-3209.1796875,304.13592529296875,0.9113163948059082,0.2153891175985336,0.2038102596998214,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5569968819618225,0.050000000745058,0.2285959720611572,291.13592529296875,291.1499938964844,270.1300048828125,269.4013671875,283.7322998046875,293.36309814453125,291.1349792480469,1.0,0.2057155817747116,0.974277138710022,0.974277138710022,1.0,1.0,-0.9742609262466432,0.4043521285057068,0.5699087977409363,0.2163494527339935,0.0,0.0,0.3334903419017792,27.741943359375,34.0,-4.5722503662109375,-7268.837890625,98.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,305.6627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.1646956950426101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424586415290832,0.2424631416797638,-4.4972562136536e-06,0.0,0.000167145190062,0.0,0.0,10.401591300964355,0.0,0.0,0.0,0.2955558598041534,4.0,0.0,1.0
321120,293.0882873535156,297.1499938964844,293.1499938964844,0.2021621912717819,-4021.869873046875,304.1478271484375,0.9990000128746032,0.3216803073883056,0.2551929056644439,293.0910949707031,297.1499938964844,293.1499938964844,0.0459521040320396,-1396.3968505859375,304.14422607421875,0.6920477151870728,0.0930780842900276,0.0886266902089119,293.09259033203125,297.1499938964844,293.1499938964844,0.0089599266648292,-448.5845642089844,301.5364990234375,0.5569968819618225,0.050000000745058,0.035593494772911,292.9887390136719,297.1499938964844,293.1499938964844,0.1426361203193664,-3209.1796875,304.13592529296875,0.9113163948059082,0.2153891175985336,0.2038102596998214,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5569968819618225,0.050000000745058,0.2285959720611572,291.13592529296875,291.1499938964844,270.1300048828125,269.4013671875,283.7322998046875,293.36309814453125,291.1349792480469,1.0,0.2057155817747116,0.974277138710022,0.974277138710022,1.0,1.0,-0.9742609262466432,0.4043521285057068,0.5699087977409363,0.2163494527339935,0.0,0.0,0.3334903419017792,27.741943359375,34.0,-4.5722503662109375,-7268.837890625,98.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,305.6627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.1646956950426101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424586415290832,0.2424631416797638,-4.4972562136536e-06,0.0,0.000167145190062,0.0,0.0,10.401591300964355,0.0,0.0,0.0,0.2955558598041534,4.0,0.0,1.0
321180,293.0920104980469,297.1499938964844,293.1499938964844,0.2067643851041793,-4096.443359375,304.1408386230469,0.9990000128746032,0.3224989771842956,0.2598965764045715,293.09246826171875,297.1499938964844,293.1499938964844,0.047122236341238,-1416.7127685546875,304.14422607421875,0.6911162734031677,0.0942954868078231,0.0898576155304908,293.0894470214844,297.1499938964844,293.1499938964844,0.0090120453387498,-450.3572387695313,301.5634765625,0.5530771017074585,0.050000000745058,0.0356136225163936,292.9950256347656,297.1499938964844,293.1499938964844,0.14518503844738,-3255.04443359375,304.1363830566406,0.909940779209137,0.2182047218084335,0.2065813541412353,293.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5530771017074585,0.050000000745058,0.2287252396345138,291.1274719238281,291.1499938964844,270.09332275390625,269.3660583496094,283.71051025390625,293.3614196777344,291.1263122558594,1.0,0.2083836048841476,0.9741268157958984,0.9741268157958984,1.0,1.0,-0.9848883152008056,0.4090029597282409,0.5758853554725647,0.2191531509160995,0.0,0.0,0.3370392024517059,28.569923400878903,37.0,-10.86619758605957,-7354.099609375,102.07886505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,305.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.1656504720449447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245392233133316,0.2453967481851577,-4.503415766521357e-06,0.0,0.0001681141729932,0.0,0.0,10.55390167236328,0.0,0.0,0.0,0.2961650490760803,4.0,0.0,1.0
321240,293.0920104980469,297.1499938964844,293.1499938964844,0.2067643851041793,-4096.443359375,304.1408386230469,0.9990000128746032,0.3224989771842956,0.2598965764045715,293.09246826171875,297.1499938964844,293.1499938964844,0.047122236341238,-1416.7127685546875,304.14422607421875,0.6911162734031677,0.0942954868078231,0.0898576155304908,293.0894470214844,297.1499938964844,293.1499938964844,0.0090120453387498,-450.3572387695313,301.5634765625,0.5530771017074585,0.050000000745058,0.0356136225163936,292.9950256347656,297.1499938964844,293.1499938964844,0.14518503844738,-3255.04443359375,304.1363830566406,0.909940779209137,0.2182047218084335,0.2065813541412353,293.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5530771017074585,0.050000000745058,0.2287252396345138,291.1274719238281,291.1499938964844,270.09332275390625,269.3660583496094,283.71051025390625,293.3614196777344,291.1263122558594,1.0,0.2083836048841476,0.9741268157958984,0.9741268157958984,1.0,1.0,-0.9848883152008056,0.4090029597282409,0.5758853554725647,0.2191531509160995,0.0,0.0,0.3370392024517059,28.569923400878903,37.0,-10.86619758605957,-7354.099609375,102.07886505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,305.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.1656504720449447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245392233133316,0.2453967481851577,-4.503415766521357e-06,0.0,0.0001681141729932,0.0,0.0,10.55390167236328,0.0,0.0,0.0,0.2961650490760803,4.0,0.0,1.0
321300,293.0963134765625,297.1499938964844,293.1499938964844,0.2099278420209884,-4147.3203125,304.1367492675781,0.9990000128746032,0.3223938643932342,0.2631058096885681,293.09356689453125,297.1499938964844,293.1499938964844,0.0476414822041988,-1425.75537109375,304.1443176269531,0.6896237134933472,0.0948098376393318,0.0903955176472663,293.0882263183594,297.1499938964844,293.1499938964844,0.0090393181890249,-451.2984924316406,301.5762939453125,0.5504083633422852,0.050000000745058,0.0356278233230114,292.9985656738281,297.1499938964844,293.1499938964844,0.1463680416345596,-3276.265869140625,304.13671875,0.9079585671424866,0.219472661614418,0.2078428268432617,293.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5504083633422852,0.050000000745058,0.2288164645433426,291.1224670410156,291.1499938964844,270.07501220703125,269.3484191894531,283.6991577148437,293.36065673828125,291.1212158203125,1.0,0.2100531905889511,0.9740517139434814,0.9740517139434814,1.0,1.0,-0.9910261034965516,0.4116931557655334,0.5793329477310181,0.2207741737365722,0.0,0.0,0.3393779397010803,29.137113571166992,37.0,-12.712844848632812,-7404.765625,104.35308837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,305.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.513671875,18000.0,0.0,0.0,0.1661673933267593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473717182874679,0.2473762333393097,-4.507867743086536e-06,0.0,0.0001686387840891,0.0,0.0,10.657781600952148,0.0,0.0,0.0,0.2965844273567199,4.0,0.0,1.0
321360,293.10205078125,297.1499938964844,293.1499938964844,0.2135848104953766,-4205.81689453125,304.13250732421875,0.9990000128746032,0.3219478130340576,0.266799658536911,293.0949401855469,297.1499938964844,293.1499938964844,0.0481068454682827,-1433.87158203125,304.1445007324219,0.6875218749046326,0.0952548533678054,0.0908732712268829,293.0872802734375,297.1499938964844,293.1499938964844,0.009066903963685,-452.2532348632813,301.58856201171875,0.547359049320221,0.050000000745058,0.0356445834040641,293.0023498535156,297.1499938964844,293.1499938964844,0.1474816054105758,-3296.1953125,304.1370849609375,0.9052907228469848,0.2206464558839798,0.2090191841125488,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.547359049320221,0.050000000745058,0.2289240956306457,291.1173400878906,291.1499938964844,270.0566711425781,269.3307800292969,283.6875915527344,293.3599853515625,291.1161499023437,1.0,0.2119140625,0.9739344120025636,0.9739344120025636,1.0,1.0,-0.997594118118286,0.414574921131134,0.5830191969871521,0.2225078046321869,0.0,0.0,0.3420711755752563,29.79801177978516,25.0,-13.494168281555176,-7460.48828125,106.9054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86236572265625,305.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.576171875,18000.0,0.0,0.0,0.1667354106903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497200667858123,0.2497245818376541,-4.513321528065717e-06,0.0,0.0001692152582108,0.0,0.0,10.781892776489258,0.0,0.0,0.0,0.2970864176750183,4.0,0.0,1.0
321420,293.10504150390625,297.1499938964844,293.1499938964844,0.2092193812131881,-4133.48876953125,304.1462707519531,0.9990000128746032,0.3225025534629822,0.2620021402835846,293.0972595214844,297.1499938964844,293.1499938964844,0.0488201566040515,-1446.152587890625,304.1451416015625,0.6941124796867371,0.0961769074201583,0.0916767567396164,293.0854187011719,297.1499938964844,293.1499938964844,0.0090970927849411,-453.0473937988281,301.615966796875,0.5513246059417725,0.050000000745058,0.0356228575110435,293.00885009765625,297.1499938964844,293.1499938964844,0.1493918150663375,-3329.991943359375,304.1382141113281,0.91482675075531,0.223063051700592,0.2112125307321548,293.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5513246059417725,0.050000000745058,0.2287845611572265,291.1195983886719,291.1499938964844,270.0199890136719,269.29547119140625,283.6722717285156,293.3587951660156,291.1225280761719,1.0,0.2098523527383804,0.9736998081207277,0.9736998081207277,1.0,1.0,-0.9952473044395448,0.4135451912879944,0.5817021131515503,0.2218660712242126,0.0,0.0,0.3463815748691559,29.0224552154541,25.0,12.166215896606444,-7522.50927734375,105.07598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,305.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.748046875,18000.0,0.0,0.0,0.1680212914943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545842230319977,0.2545887529850006,-4.526687007455621e-06,0.0,0.0001705202448647,0.0,0.0,11.045434951782228,0.0,0.0,0.0,0.2981503009796142,4.0,0.0,1.0
321480,293.10504150390625,297.1499938964844,293.1499938964844,0.2092193812131881,-4133.48876953125,304.1462707519531,0.9990000128746032,0.3225025534629822,0.2620021402835846,293.0972595214844,297.1499938964844,293.1499938964844,0.0488201566040515,-1446.152587890625,304.1451416015625,0.6941124796867371,0.0961769074201583,0.0916767567396164,293.0854187011719,297.1499938964844,293.1499938964844,0.0090970927849411,-453.0473937988281,301.615966796875,0.5513246059417725,0.050000000745058,0.0356228575110435,293.00885009765625,297.1499938964844,293.1499938964844,0.1493918150663375,-3329.991943359375,304.1382141113281,0.91482675075531,0.223063051700592,0.2112125307321548,293.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5513246059417725,0.050000000745058,0.2287845611572265,291.1195983886719,291.1499938964844,270.0199890136719,269.29547119140625,283.6722717285156,293.3587951660156,291.1225280761719,1.0,0.2098523527383804,0.9736998081207277,0.9736998081207277,1.0,1.0,-0.9952473044395448,0.4135451912879944,0.5817021131515503,0.2218660712242126,0.0,0.0,0.3463815748691559,29.0224552154541,25.0,12.166215896606444,-7522.50927734375,105.07598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,305.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.748046875,18000.0,0.0,0.0,0.1680212914943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545842230319977,0.2545887529850006,-4.526687007455621e-06,0.0,0.0001705202448647,0.0,0.0,11.045434951782228,0.0,0.0,0.0,0.2981503009796142,4.0,0.0,1.0
321540,293.09246826171875,297.1499938964844,293.1499938964844,0.2036183476448059,-4042.445068359375,304.1565856933594,0.9990000128746032,0.3261844515800476,0.2564732432365417,293.09722900390625,297.1499938964844,293.1499938964844,0.0497192256152629,-1461.5166015625,304.1452331542969,0.7022808194160461,0.0975107476115226,0.0928086265921592,293.0819396972656,297.1499938964844,293.1499938964844,0.0091220829635858,-453.3753051757813,301.6523742675781,0.5559298396110535,0.050000000745058,0.0355988107621669,293.01287841796875,297.1499938964844,293.1499938964844,0.1513375788927078,-3364.123779296875,304.1388854980469,0.9264054894447328,0.2258225977420807,0.213731363415718,293.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5559298396110535,0.050000000745058,0.2286301404237747,291.142333984375,291.1499938964844,269.9833374023437,269.2601623535156,283.6567077636719,293.3572998046875,291.1435852050781,1.0,0.2083278894424438,0.9734651446342468,0.9734651446342468,1.0,1.0,-0.9927757978439332,0.412505567073822,0.5802702307701111,0.2210779935121536,0.0,0.0,0.3457124233245849,28.162622451782227,28.0,19.41041374206543,-7523.0390625,103.0864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477478027344,305.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.1692623049020767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549024522304535,0.2549069821834564,-4.532605998974759e-06,0.0,0.0001717797276796,0.0,0.0,11.074418067932127,0.0,0.0,0.0,0.2983105778694153,4.0,0.0,1.0
321600,293.09246826171875,297.1499938964844,293.1499938964844,0.2036183476448059,-4042.445068359375,304.1565856933594,0.9990000128746032,0.3261844515800476,0.2564732432365417,293.09722900390625,297.1499938964844,293.1499938964844,0.0497192256152629,-1461.5166015625,304.1452331542969,0.7022808194160461,0.0975107476115226,0.0928086265921592,293.0819396972656,297.1499938964844,293.1499938964844,0.0091220829635858,-453.3753051757813,301.6523742675781,0.5559298396110535,0.050000000745058,0.0355988107621669,293.01287841796875,297.1499938964844,293.1499938964844,0.1513375788927078,-3364.123779296875,304.1388854980469,0.9264054894447328,0.2258225977420807,0.213731363415718,293.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5559298396110535,0.050000000745058,0.2286301404237747,291.142333984375,291.1499938964844,269.9833374023437,269.2601623535156,283.6567077636719,293.3572998046875,291.1435852050781,1.0,0.2083278894424438,0.9734651446342468,0.9734651446342468,1.0,1.0,-0.9927757978439332,0.412505567073822,0.5802702307701111,0.2210779935121536,0.0,0.0,0.3457124233245849,28.162622451782227,28.0,19.41041374206543,-7523.0390625,103.0864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477478027344,305.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.1692623049020767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549024522304535,0.2549069821834564,-4.532605998974759e-06,0.0,0.0001717797276796,0.0,0.0,11.074418067932127,0.0,0.0,0.0,0.2983105778694153,4.0,0.0,1.0
321660,293.0806884765625,297.1499938964844,293.1499938964844,0.2018200159072876,-4013.956298828125,304.1571655273437,0.9990000128746032,0.3300435245037079,0.2546960115432739,293.0962829589844,297.1499938964844,293.1499938964844,0.050978660583496,-1483.5341796875,304.14471435546875,0.7076832056045532,0.0990428626537323,0.0942239314317703,293.07733154296875,297.1499938964844,293.1499938964844,0.0091712092980742,-454.7941589355469,301.6892395019531,0.557409942150116,0.050000000745058,0.0355913192033767,293.0166931152344,297.1499938964844,293.1499938964844,0.1535947620868683,-3404.15869140625,304.1388244628906,0.9331364631652832,0.2285231500864029,0.2163064628839492,293.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.557409942150116,0.050000000745058,0.2285820096731186,291.1448669433594,291.1499938964844,269.9466552734375,269.224853515625,283.6381530761719,293.3551940917969,291.1444702148437,1.0,0.2083855271339416,0.9733150601387024,0.9733150601387024,1.0,1.0,-0.9953632950782776,0.4136767387390136,0.5816865563392639,0.2216603755950927,0.0,0.0,0.3460783362388611,27.937395095825195,31.0,4.08364725112915,-7539.77880859375,103.26444244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650207519531,305.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1702687591314315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548580765724182,0.2548626065254211,-4.532403181656264e-06,0.0,0.0001728011411614,0.0,0.0,11.071812629699709,0.0,0.0,0.0,0.2983125746250152,4.0,0.0,1.0
321720,293.0806884765625,297.1499938964844,293.1499938964844,0.2018200159072876,-4013.956298828125,304.1571655273437,0.9990000128746032,0.3300435245037079,0.2546960115432739,293.0962829589844,297.1499938964844,293.1499938964844,0.050978660583496,-1483.5341796875,304.14471435546875,0.7076832056045532,0.0990428626537323,0.0942239314317703,293.07733154296875,297.1499938964844,293.1499938964844,0.0091712092980742,-454.7941589355469,301.6892395019531,0.557409942150116,0.050000000745058,0.0355913192033767,293.0166931152344,297.1499938964844,293.1499938964844,0.1535947620868683,-3404.15869140625,304.1388244628906,0.9331364631652832,0.2285231500864029,0.2163064628839492,293.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.557409942150116,0.050000000745058,0.2285820096731186,291.1448669433594,291.1499938964844,269.9466552734375,269.224853515625,283.6381530761719,293.3551940917969,291.1444702148437,1.0,0.2083855271339416,0.9733150601387024,0.9733150601387024,1.0,1.0,-0.9953632950782776,0.4136767387390136,0.5816865563392639,0.2216603755950927,0.0,0.0,0.3460783362388611,27.937395095825195,31.0,4.08364725112915,-7539.77880859375,103.26444244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650207519531,305.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1702687591314315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548580765724182,0.2548626065254211,-4.532403181656264e-06,0.0,0.0001728011411614,0.0,0.0,11.071812629699709,0.0,0.0,0.0,0.2983125746250152,4.0,0.0,1.0
321780,293.0755310058594,297.1499938964844,293.1499938964844,0.2033729255199432,-4039.93505859375,304.152099609375,0.9990000128746032,0.3328575491905212,0.2563200891017914,293.0958557128906,297.1499938964844,293.1499938964844,0.0522813722491264,-1506.5023193359375,304.1443176269531,0.7098674774169922,0.1004915386438369,0.0956382229924202,293.07275390625,297.1499938964844,293.1499938964844,0.0092326896265149,-456.7376098632813,301.7259826660156,0.5560572147369385,0.050000000745058,0.0355981290340423,293.0214233398437,297.1499938964844,293.1499938964844,0.1557945907115936,-3443.16357421875,304.1388854980469,0.9348901510238647,0.230944886803627,0.2186754047870636,293.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5560572147369385,0.050000000745058,0.2286257445812225,291.1386413574219,291.1499938964844,269.9100036621094,269.1895751953125,283.6172790527344,293.3526611328125,291.1375732421875,1.0,0.209748700261116,0.9731649160385132,0.9731649160385132,1.0,1.0,-1.0019128322601318,0.4165802597999573,0.5853326320648193,0.2233151197433471,0.0,0.0,0.3479549884796142,28.2556095123291,34.0,-7.132298946380615,-7590.10009765625,105.22991943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1711413562297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562493681907654,0.2562539279460907,-4.53471466244082e-06,0.0,0.0001736867125146,0.0,0.0,11.144243240356444,0.0,0.0,0.0,0.2986001968383789,4.0,0.0,1.0
321840,293.0755310058594,297.1499938964844,293.1499938964844,0.2033729255199432,-4039.93505859375,304.152099609375,0.9990000128746032,0.3328575491905212,0.2563200891017914,293.0958557128906,297.1499938964844,293.1499938964844,0.0522813722491264,-1506.5023193359375,304.1443176269531,0.7098674774169922,0.1004915386438369,0.0956382229924202,293.07275390625,297.1499938964844,293.1499938964844,0.0092326896265149,-456.7376098632813,301.7259826660156,0.5560572147369385,0.050000000745058,0.0355981290340423,293.0214233398437,297.1499938964844,293.1499938964844,0.1557945907115936,-3443.16357421875,304.1388854980469,0.9348901510238647,0.230944886803627,0.2186754047870636,293.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5560572147369385,0.050000000745058,0.2286257445812225,291.1386413574219,291.1499938964844,269.9100036621094,269.1895751953125,283.6172790527344,293.3526611328125,291.1375732421875,1.0,0.209748700261116,0.9731649160385132,0.9731649160385132,1.0,1.0,-1.0019128322601318,0.4165802597999573,0.5853326320648193,0.2233151197433471,0.0,0.0,0.3479549884796142,28.2556095123291,34.0,-7.132298946380615,-7590.10009765625,105.22991943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1711413562297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562493681907654,0.2562539279460907,-4.53471466244082e-06,0.0,0.0001736867125146,0.0,0.0,11.144243240356444,0.0,0.0,0.0,0.2986001968383789,4.0,0.0,1.0
321900,293.07568359375,297.1499938964844,293.1499938964844,0.2052246630191803,-4070.2021484375,304.1483459472656,0.9990000128746032,0.3337700963020324,0.2582201659679413,293.0960693359375,297.1499938964844,293.1499938964844,0.052890196442604,-1517.2867431640625,304.1442565917969,0.7097870111465454,0.1011361554265022,0.0962877199053764,293.0707092285156,297.1499938964844,293.1499938964844,0.0092660700902342,-457.8188171386719,301.7439270019531,0.5544735193252563,0.050000000745058,0.0356062427163124,293.0242004394531,297.1499938964844,293.1499938964844,0.1568260639905929,-3461.416748046875,304.1390380859375,0.9340969920158386,0.2320282310247421,0.2197509109973907,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5544735193252563,0.050000000745058,0.2286778390407562,291.1338806152344,291.1499938964844,269.89166259765625,269.1719055175781,283.606201171875,293.35137939453125,291.1326599121094,1.0,0.210847869515419,0.9730898141860962,0.9730898141860962,1.0,1.0,-1.0063356161117554,0.4185368716716766,0.5877987742424011,0.2244500964879989,0.0,0.0,0.3495068550109863,28.591529846191406,34.0,-10.733575820922852,-7626.2041015625,106.77662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,305.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.666015625,18000.0,0.0,0.0,0.1715749949216842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575237452983856,0.2575282752513885,-4.537333097687224e-06,0.0,0.0001741268060868,0.0,0.0,11.21190071105957,0.0,0.0,0.0,0.2988717555999756,4.0,0.0,1.0
