time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321960,293.07763671875,297.1499938964844,293.1499938964844,0.2077064365148544,-4110.45751953125,304.1441345214844,0.9990000128746032,0.3343317806720733,0.2607536017894745,293.0965881347656,297.1499938964844,293.1499938964844,0.0534526146948337,-1527.2738037109375,304.144287109375,0.7089685201644897,0.1017140373587608,0.096882127225399,293.0689392089844,297.1499938964844,293.1499938964844,0.0093003874644637,-458.93756103515625,301.761474609375,0.5523627400398254,0.050000000745058,0.0356172695755958,293.0272521972656,297.1499938964844,293.1499938964844,0.1577970683574676,-3478.56884765625,304.1392517089844,0.9322977662086488,0.2330215275287628,0.2207467406988144,293.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5523627400398254,0.050000000745058,0.2287486791610717,291.12860107421875,291.1499938964844,269.8733215332031,269.1542663574219,283.59478759765625,293.3501281738281,291.1273193359375,1.0,0.2121904343366623,0.9729870557785034,0.9729870557785034,1.0,1.0,-1.0113829374313354,0.4207691550254822,0.590613842010498,0.2257509976625442,0.0,0.0,0.3514617681503296,29.03606033325196,37.0,-12.958307266235352,-7668.98046875,108.66136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000549316406,305.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.28515625,18000.0,0.0,0.0,0.1720332354307174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592073976993561,0.259211927652359,-4.541067482932704e-06,0.0,0.0001745918707456,0.0,0.0,11.302168846130373,0.0,0.0,0.0,0.2992356717586517,4.0,0.0,1.0
322020,293.08642578125,297.1499938964844,293.1499938964844,0.2143120616674423,-4216.556640625,304.13507080078125,0.9990000128746032,0.3343933522701263,0.2674574553966522,293.0986633300781,297.1499938964844,293.1499938964844,0.0544077605009079,-1544.2789306640625,304.14459228515625,0.7052792906761169,0.1026497930288314,0.0978802740573883,293.0663146972656,297.1499938964844,293.1499938964844,0.0093701211735606,-461.2110290527344,301.79510498046875,0.5468193888664246,0.050000000745058,0.0356475003063678,293.0341491699219,297.1499938964844,293.1499938964844,0.159528449177742,-3509.048583984375,304.13995361328125,0.92605859041214,0.2347339391708374,0.2224916219711303,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5468193888664246,0.050000000745058,0.2289428412914276,291.1181030273437,291.1499938964844,269.836669921875,269.11895751953125,283.5711975097656,293.3479309082031,291.116943359375,1.0,0.2155110836029052,0.972781538963318,0.972781538963318,1.0,1.0,-1.0229904651641846,0.4259077310562134,0.597082793712616,0.2287527322769165,0.0,0.0,0.3564278781414032,30.226482391357425,40.0,-14.119452476501465,-7771.119140625,113.35064697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939514160156,305.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.767578125,18000.0,0.0,0.0,0.1730996966361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637213170528412,0.2637258768081665,-4.551962774712592e-06,0.0,0.0001756741839926,0.0,0.0,11.547645568847656,0.0,0.0,0.0,0.3002313077449798,4.0,0.0,1.0
322080,293.08642578125,297.1499938964844,293.1499938964844,0.2143120616674423,-4216.556640625,304.13507080078125,0.9990000128746032,0.3343933522701263,0.2674574553966522,293.0986633300781,297.1499938964844,293.1499938964844,0.0544077605009079,-1544.2789306640625,304.14459228515625,0.7052792906761169,0.1026497930288314,0.0978802740573883,293.0663146972656,297.1499938964844,293.1499938964844,0.0093701211735606,-461.2110290527344,301.79510498046875,0.5468193888664246,0.050000000745058,0.0356475003063678,293.0341491699219,297.1499938964844,293.1499938964844,0.159528449177742,-3509.048583984375,304.13995361328125,0.92605859041214,0.2347339391708374,0.2224916219711303,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5468193888664246,0.050000000745058,0.2289428412914276,291.1181030273437,291.1499938964844,269.836669921875,269.11895751953125,283.5711975097656,293.3479309082031,291.116943359375,1.0,0.2155110836029052,0.972781538963318,0.972781538963318,1.0,1.0,-1.0229904651641846,0.4259077310562134,0.597082793712616,0.2287527322769165,0.0,0.0,0.3564278781414032,30.226482391357425,40.0,-14.119452476501465,-7771.119140625,113.35064697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939514160156,305.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.767578125,18000.0,0.0,0.0,0.1730996966361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637213170528412,0.2637258768081665,-4.551962774712592e-06,0.0,0.0001756741839926,0.0,0.0,11.547645568847656,0.0,0.0,0.0,0.3002313077449798,4.0,0.0,1.0
322140,293.1009521484375,297.1499938964844,293.1499938964844,0.2227969914674759,-4351.22216796875,304.1259155273437,0.9990000128746032,0.3330672979354858,0.2760001718997955,293.1019897460937,297.1499938964844,293.1499938964844,0.0551136620342731,-1556.8739013671875,304.1452331542969,0.699306845664978,0.103278711438179,0.0986047387123107,293.0649108886719,297.1499938964844,293.1499938964844,0.0094395074993371,-463.4598083496094,301.826416015625,0.5399928092956543,0.050000000745058,0.0356875509023666,293.0419616699219,297.1499938964844,293.1499938964844,0.1609591543674469,-3534.105224609375,304.14093017578125,0.9170995950698853,0.2360845655202865,0.2239070683717727,293.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5399928092956543,0.050000000745058,0.2292000502347946,291.1087951660156,291.1499938964844,269.79998779296875,269.0836486816406,283.5468444824219,293.3463134765625,291.1078491210937,1.0,0.2195356786251068,0.9725760221481324,0.9725760221481324,1.0,1.0,-1.0361688137054443,0.4317548871040344,0.6044138669967651,0.2321635633707046,0.0,0.0,0.3625570237636566,31.77620506286621,28.0,-12.841094017028809,-7890.0859375,119.1378402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,305.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.064453125,18000.0,0.0,0.0,0.1744708716869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695726156234741,0.2695771753787994,-4.567174983094446e-06,0.0,0.0001770657545421,0.0,0.0,11.871583938598633,0.0,0.0,0.0,0.3015533685684204,4.0,0.0,1.0
322200,293.1009521484375,297.1499938964844,293.1499938964844,0.2227969914674759,-4351.22216796875,304.1259155273437,0.9990000128746032,0.3330672979354858,0.2760001718997955,293.1019897460937,297.1499938964844,293.1499938964844,0.0551136620342731,-1556.8739013671875,304.1452331542969,0.699306845664978,0.103278711438179,0.0986047387123107,293.0649108886719,297.1499938964844,293.1499938964844,0.0094395074993371,-463.4598083496094,301.826416015625,0.5399928092956543,0.050000000745058,0.0356875509023666,293.0419616699219,297.1499938964844,293.1499938964844,0.1609591543674469,-3534.105224609375,304.14093017578125,0.9170995950698853,0.2360845655202865,0.2239070683717727,293.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5399928092956543,0.050000000745058,0.2292000502347946,291.1087951660156,291.1499938964844,269.79998779296875,269.0836486816406,283.5468444824219,293.3463134765625,291.1078491210937,1.0,0.2195356786251068,0.9725760221481324,0.9725760221481324,1.0,1.0,-1.0361688137054443,0.4317548871040344,0.6044138669967651,0.2321635633707046,0.0,0.0,0.3625570237636566,31.77620506286621,28.0,-12.841094017028809,-7890.0859375,119.1378402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,305.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.064453125,18000.0,0.0,0.0,0.1744708716869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695726156234741,0.2695771753787994,-4.567174983094446e-06,0.0,0.0001770657545421,0.0,0.0,11.871583938598633,0.0,0.0,0.0,0.3015533685684204,4.0,0.0,1.0
322260,293.1080322265625,297.1499938964844,293.1499938964844,0.2198488563299179,-4301.396484375,304.1394958496094,0.9990000128746032,0.3328289687633514,0.2726693749427795,293.1051025390625,297.1499938964844,293.1499938964844,0.0555174015462398,-1563.896240234375,304.1461486816406,0.7035399079322815,0.1038575917482376,0.0990905836224556,293.0639343261719,297.1499938964844,293.1499938964844,0.0094799129292368,-464.473388671875,301.8594970703125,0.5426127314567566,0.050000000745058,0.0356717556715011,293.04864501953125,297.1499938964844,293.1499938964844,0.1619872003793716,-3551.72216796875,304.1422424316406,0.9233243465423584,0.2374620586633682,0.2251096367835998,293.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5426127314567566,0.050000000745058,0.2290986031293869,291.1132202148437,291.1499938964844,269.7633361816406,269.04833984375,283.5311889648437,293.3451538085937,291.1162414550781,1.0,0.2178670316934585,0.9722632169723512,0.9722632169723512,1.0,1.0,-1.0340651273727417,0.4308328628540039,0.603232204914093,0.2315591871738433,0.0,0.0,0.3675894737243652,31.205656051635746,25.0,14.242984771728516,-7957.267578125,117.6358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,305.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.953125,18000.0,0.0,0.0,0.1761656552553177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275663673877716,0.2756682634353637,-4.585657734423876e-06,0.0,0.0001787857472663,0.0,0.0,12.21926498413086,0.0,0.0,0.0,0.3029688596725464,4.0,0.0,1.0
322320,293.1080322265625,297.1499938964844,293.1499938964844,0.2198488563299179,-4301.396484375,304.1394958496094,0.9990000128746032,0.3328289687633514,0.2726693749427795,293.1051025390625,297.1499938964844,293.1499938964844,0.0555174015462398,-1563.896240234375,304.1461486816406,0.7035399079322815,0.1038575917482376,0.0990905836224556,293.0639343261719,297.1499938964844,293.1499938964844,0.0094799129292368,-464.473388671875,301.8594970703125,0.5426127314567566,0.050000000745058,0.0356717556715011,293.04864501953125,297.1499938964844,293.1499938964844,0.1619872003793716,-3551.72216796875,304.1422424316406,0.9233243465423584,0.2374620586633682,0.2251096367835998,293.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5426127314567566,0.050000000745058,0.2290986031293869,291.1132202148437,291.1499938964844,269.7633361816406,269.04833984375,283.5311889648437,293.3451538085937,291.1162414550781,1.0,0.2178670316934585,0.9722632169723512,0.9722632169723512,1.0,1.0,-1.0340651273727417,0.4308328628540039,0.603232204914093,0.2315591871738433,0.0,0.0,0.3675894737243652,31.205656051635746,25.0,14.242984771728516,-7957.267578125,117.6358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,305.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.953125,18000.0,0.0,0.0,0.1761656552553177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275663673877716,0.2756682634353637,-4.585657734423876e-06,0.0,0.0001787857472663,0.0,0.0,12.21926498413086,0.0,0.0,0.0,0.3029688596725464,4.0,0.0,1.0
322380,293.0968933105469,297.1499938964844,293.1499938964844,0.2129244804382324,-4189.1826171875,304.1544189453125,0.9990000128746032,0.3361304402351379,0.2657781541347503,293.1053771972656,297.1499938964844,293.1499938964844,0.0561147257685661,-1574.1934814453125,304.1463928222656,0.7119333744049072,0.1049370989203453,0.0999377071857452,293.06121826171875,297.1499938964844,293.1499938964844,0.0095092840492725,-464.79779052734375,301.90142822265625,0.5481979250907898,0.050000000745058,0.0356397554278373,293.0521545410156,297.1499938964844,293.1499938964844,0.163083791732788,-3570.322998046875,304.1429748535156,0.9351465702056884,0.2393160611391067,0.2267214804887771,293.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5481979250907898,0.050000000745058,0.2288930863142013,291.1390380859375,291.1499938964844,269.7266540527344,269.0130310058594,283.5174560546875,293.3438415527344,291.1410217285156,1.0,0.215408593416214,0.9719504117965698,0.9719504117965698,1.0,1.0,-1.028458833694458,0.4284006059169769,0.6000581979751587,0.2299307584762573,0.0,0.0,0.3671971261501312,30.029438018798828,28.0,25.50662422180176,-7947.11962890625,114.26560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788818359375,305.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.1778575330972671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765139043331146,0.2765184938907623,-4.5944307203171775e-06,0.0,0.0001805028005037,0.0,0.0,12.283658027648926,0.0,0.0,0.0,0.3032753467559814,4.0,0.0,1.0
322440,293.0968933105469,297.1499938964844,293.1499938964844,0.2129244804382324,-4189.1826171875,304.1544189453125,0.9990000128746032,0.3361304402351379,0.2657781541347503,293.1053771972656,297.1499938964844,293.1499938964844,0.0561147257685661,-1574.1934814453125,304.1463928222656,0.7119333744049072,0.1049370989203453,0.0999377071857452,293.06121826171875,297.1499938964844,293.1499938964844,0.0095092840492725,-464.79779052734375,301.90142822265625,0.5481979250907898,0.050000000745058,0.0356397554278373,293.0521545410156,297.1499938964844,293.1499938964844,0.163083791732788,-3570.322998046875,304.1429748535156,0.9351465702056884,0.2393160611391067,0.2267214804887771,293.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5481979250907898,0.050000000745058,0.2288930863142013,291.1390380859375,291.1499938964844,269.7266540527344,269.0130310058594,283.5174560546875,293.3438415527344,291.1410217285156,1.0,0.215408593416214,0.9719504117965698,0.9719504117965698,1.0,1.0,-1.028458833694458,0.4284006059169769,0.6000581979751587,0.2299307584762573,0.0,0.0,0.3671971261501312,30.029438018798828,28.0,25.50662422180176,-7947.11962890625,114.26560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788818359375,305.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.1778575330972671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765139043331146,0.2765184938907623,-4.5944307203171775e-06,0.0,0.0001805028005037,0.0,0.0,12.283658027648926,0.0,0.0,0.0,0.3032753467559814,4.0,0.0,1.0
322500,293.08917236328125,297.1499938964844,293.1499938964844,0.2106991708278656,-4153.5146484375,304.1576232910156,0.9990000128746032,0.3383155763149261,0.2635876834392547,293.10467529296875,297.1499938964844,293.1499938964844,0.0566078424453735,-1582.9395751953125,304.1461486816406,0.7152997255325317,0.1056394502520561,0.1005451008677482,293.05914306640625,297.1499938964844,293.1499938964844,0.0095336465165019,-465.3542785644531,301.9235534667969,0.5500078797340393,0.050000000745058,0.0356298238039016,293.05340576171875,297.1499938964844,293.1499938964844,0.1638100892305374,-3582.91552734375,304.1429138183594,0.9395616054534912,0.2403088361024856,0.2276354283094406,293.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5500078797340393,0.050000000745058,0.2288292944431305,291.1458740234375,291.1499938964844,269.7083435058594,268.995361328125,283.5093688964844,293.3428955078125,291.14697265625,1.0,0.2148670107126236,0.9717940092086792,0.9717940092086792,1.0,1.0,-1.0275650024414062,0.4280318915843963,0.5995331406593323,0.2296137809753418,0.0,0.0,0.366771250963211,29.67502212524414,28.0,20.023487091064453,-7941.208984375,113.43985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,305.9146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1785943657159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761154472827911,0.2761200368404388,-4.594454821926775e-06,0.0,0.0001812505797715,0.0,0.0,12.26380729675293,0.0,0.0,0.0,0.3032098114490509,4.0,0.0,1.0
322560,293.0826110839844,297.1499938964844,293.1499938964844,0.2095506191253662,-4135.3466796875,304.1582946777344,0.9990000128746032,0.3403770625591278,0.2624656558036804,293.10382080078125,297.1499938964844,293.1499938964844,0.0571871995925903,-1593.31396484375,304.14581298828125,0.7178260087966919,0.1063812300562858,0.1012232676148414,293.0567932128906,297.1499938964844,293.1499938964844,0.0095641249790787,-466.1671142578125,301.9460144042969,0.5509386658668518,0.050000000745058,0.0356247909367084,293.05474853515625,297.1499938964844,293.1499938964844,0.1645998954772949,-3596.699951171875,304.14276123046875,0.9425124526023864,0.2412682473659515,0.2285508960485458,293.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5509386658668518,0.050000000745058,0.228796973824501,291.1484069824219,291.1499938964844,269.69000244140625,268.9776916503906,283.5003356933594,293.3417358398437,291.1484680175781,1.0,0.2147063761949539,0.9717195630073548,0.9717195630073548,1.0,1.0,-1.028085470199585,0.4282829761505127,0.5998024344444275,0.2296900749206543,0.0,0.0,0.3666023015975952,29.50808334350586,31.0,11.280742645263672,-7942.78271484375,113.26780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937316894531,305.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1792528331279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757839262485504,0.2757885158061981,-4.593673565977952e-06,0.0,0.0001819188328227,0.0,0.0,12.245296478271484,0.0,0.0,0.0,0.3031414747238159,4.0,0.0,1.0
322620,293.0743408203125,297.1499938964844,293.1499938964844,0.2097841948270797,-4139.99072265625,304.1549987792969,0.9990000128746032,0.3437762856483459,0.2627501487731933,293.1024780273437,297.1499938964844,293.1499938964844,0.0584204718470573,-1615.5799560546875,304.1451416015625,0.7206886410713196,0.1078260466456413,0.1026117578148841,293.052001953125,297.1499938964844,293.1499938964844,0.0096374051645398,-468.2930908203125,301.9909973144531,0.5507023334503174,0.050000000745058,0.035626046359539,293.0580444335937,297.1499938964844,293.1499938964844,0.1661921292543411,-3624.567626953125,304.1425476074219,0.9447842836380004,0.2430112212896347,0.2302561402320861,293.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5507023334503174,0.050000000745058,0.2288050502538681,291.144775390625,291.1499938964844,269.6533203125,268.9423828125,283.48028564453125,293.3389892578125,291.1439819335937,1.0,0.215415745973587,0.9715706706047058,0.9715706706047058,1.0,1.0,-1.032150149345398,0.4301178157329559,0.6020323038101196,0.2306533455848693,0.0,0.0,0.3674694895744324,29.603628158569336,34.0,-2.7682690620422363,-7973.826171875,114.37387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,305.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.1803851872682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762274146080017,0.2762320041656494,-4.593580797518371e-06,0.0,0.000183068041224,0.0,0.0,12.267213821411133,0.0,0.0,0.0,0.3032276034355163,4.0,0.0,1.0
322680,293.0743408203125,297.1499938964844,293.1499938964844,0.2097841948270797,-4139.99072265625,304.1549987792969,0.9990000128746032,0.3437762856483459,0.2627501487731933,293.1024780273437,297.1499938964844,293.1499938964844,0.0584204718470573,-1615.5799560546875,304.1451416015625,0.7206886410713196,0.1078260466456413,0.1026117578148841,293.052001953125,297.1499938964844,293.1499938964844,0.0096374051645398,-468.2930908203125,301.9909973144531,0.5507023334503174,0.050000000745058,0.035626046359539,293.0580444335937,297.1499938964844,293.1499938964844,0.1661921292543411,-3624.567626953125,304.1425476074219,0.9447842836380004,0.2430112212896347,0.2302561402320861,293.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5507023334503174,0.050000000745058,0.2288050502538681,291.144775390625,291.1499938964844,269.6533203125,268.9423828125,283.48028564453125,293.3389892578125,291.1439819335937,1.0,0.215415745973587,0.9715706706047058,0.9715706706047058,1.0,1.0,-1.032150149345398,0.4301178157329559,0.6020323038101196,0.2306533455848693,0.0,0.0,0.3674694895744324,29.603628158569336,34.0,-2.7682690620422363,-7973.826171875,114.37387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,305.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.1803851872682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762274146080017,0.2762320041656494,-4.593580797518371e-06,0.0,0.000183068041224,0.0,0.0,12.267213821411133,0.0,0.0,0.0,0.3032276034355163,4.0,0.0,1.0
322740,293.0732116699219,297.1499938964844,293.1499938964844,0.2129575163125991,-4191.68994140625,304.14801025390625,0.9990000128746032,0.3459371030330658,0.2660056352615356,293.102294921875,297.1499938964844,293.1499938964844,0.0595635510981082,-1636.353759765625,304.1448669433594,0.7206780314445496,0.1090711578726768,0.1038665473461151,293.0477905273437,297.1499938964844,293.1499938964844,0.0097196325659751,-470.7556762695313,302.0353698730469,0.5480104088783264,0.050000000745058,0.0356407575309276,293.0623779296875,297.1499938964844,293.1499938964844,0.167646586894989,-3649.98974609375,304.1426086425781,0.9426937699317932,0.2444668114185333,0.2317210137844085,293.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5480104088783264,0.050000000745058,0.2288995236158371,291.136474609375,291.1499938964844,269.6166687011719,268.9070739746094,283.458251953125,293.33599853515625,291.1353759765625,1.0,0.2172949463129043,0.9714217782020568,0.9714217782020568,1.0,1.0,-1.0394518375396729,0.4333836734294891,0.6060681939125061,0.2324803173542022,0.0,0.0,0.3698030710220337,30.20479202270508,37.0,-10.32526683807373,-8036.32470703125,117.1381607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,305.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.1813948601484298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782078385353088,0.2782124280929565,-4.597640327119734e-06,0.0,0.0001840927288867,0.0,0.0,12.376498222351074,0.0,0.0,0.0,0.3036667108535766,4.0,0.0,1.0
322800,293.0732116699219,297.1499938964844,293.1499938964844,0.2129575163125991,-4191.68994140625,304.14801025390625,0.9990000128746032,0.3459371030330658,0.2660056352615356,293.102294921875,297.1499938964844,293.1499938964844,0.0595635510981082,-1636.353759765625,304.1448669433594,0.7206780314445496,0.1090711578726768,0.1038665473461151,293.0477905273437,297.1499938964844,293.1499938964844,0.0097196325659751,-470.7556762695313,302.0353698730469,0.5480104088783264,0.050000000745058,0.0356407575309276,293.0623779296875,297.1499938964844,293.1499938964844,0.167646586894989,-3649.98974609375,304.1426086425781,0.9426937699317932,0.2444668114185333,0.2317210137844085,293.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5480104088783264,0.050000000745058,0.2288995236158371,291.136474609375,291.1499938964844,269.6166687011719,268.9070739746094,283.458251953125,293.33599853515625,291.1353759765625,1.0,0.2172949463129043,0.9714217782020568,0.9714217782020568,1.0,1.0,-1.0394518375396729,0.4333836734294891,0.6060681939125061,0.2324803173542022,0.0,0.0,0.3698030710220337,30.20479202270508,37.0,-10.32526683807373,-8036.32470703125,117.1381607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,305.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.1813948601484298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782078385353088,0.2782124280929565,-4.597640327119734e-06,0.0,0.0001840927288867,0.0,0.0,12.376498222351074,0.0,0.0,0.0,0.3036667108535766,4.0,0.0,1.0
322860,293.078857421875,297.1499938964844,293.1499938964844,0.2185787260532379,-4281.85107421875,304.1392822265625,0.9990000128746032,0.3467460870742798,0.2717069089412689,293.1034851074219,297.1499938964844,293.1499938964844,0.0605126060545444,-1653.6822509765625,304.14501953125,0.7180786728858948,0.1100363433361053,0.1048867851495742,293.0445556640625,297.1499938964844,293.1499938964844,0.0098060611635446,-473.3633728027344,302.0782470703125,0.5433794856071472,0.050000000745058,0.0356671772897243,293.0676574707031,297.1499938964844,293.1499938964844,0.1688906997442245,-3671.666259765625,304.1430053710937,0.9369256496429444,0.2456163763999939,0.2329158335924148,293.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5433794856071472,0.050000000745058,0.2290691882371902,291.12664794921875,291.1499938964844,269.5799865722656,268.87176513671875,283.43487548828125,293.3332214355469,291.12554931640625,1.0,0.220121294260025,0.9711799621582032,0.9711799621582032,1.0,1.0,-1.049188256263733,0.4377310276031494,0.6114572286605835,0.2349494844675064,0.0,0.0,0.3735716044902801,31.241363525390625,40.0,-13.058305740356444,-8124.34521484375,121.29608917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85919189453125,305.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.064453125,18000.0,0.0,0.0,0.1824356019496917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817432880401611,0.2817479074001312,-4.606386937666684e-06,0.0,0.0001851489505497,0.0,0.0,12.576375961303713,0.0,0.0,0.0,0.3044784665107727,4.0,0.0,1.0
322920,293.078857421875,297.1499938964844,293.1499938964844,0.2185787260532379,-4281.85107421875,304.1392822265625,0.9990000128746032,0.3467460870742798,0.2717069089412689,293.1034851074219,297.1499938964844,293.1499938964844,0.0605126060545444,-1653.6822509765625,304.14501953125,0.7180786728858948,0.1100363433361053,0.1048867851495742,293.0445556640625,297.1499938964844,293.1499938964844,0.0098060611635446,-473.3633728027344,302.0782470703125,0.5433794856071472,0.050000000745058,0.0356671772897243,293.0676574707031,297.1499938964844,293.1499938964844,0.1688906997442245,-3671.666259765625,304.1430053710937,0.9369256496429444,0.2456163763999939,0.2329158335924148,293.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5433794856071472,0.050000000745058,0.2290691882371902,291.12664794921875,291.1499938964844,269.5799865722656,268.87176513671875,283.43487548828125,293.3332214355469,291.12554931640625,1.0,0.220121294260025,0.9711799621582032,0.9711799621582032,1.0,1.0,-1.049188256263733,0.4377310276031494,0.6114572286605835,0.2349494844675064,0.0,0.0,0.3735716044902801,31.241363525390625,40.0,-13.058305740356444,-8124.34521484375,121.29608917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85919189453125,305.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.064453125,18000.0,0.0,0.0,0.1824356019496917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817432880401611,0.2817479074001312,-4.606386937666684e-06,0.0,0.0001851489505497,0.0,0.0,12.576375961303713,0.0,0.0,0.0,0.3044784665107727,4.0,0.0,1.0
322980,293.0906066894531,297.1499938964844,293.1499938964844,0.226262018084526,-4403.6025390625,304.13006591796875,0.9990000128746032,0.3461800217628479,0.2794338166713714,293.1060791015625,297.1499938964844,293.1499938964844,0.0612219832837581,-1666.670654296875,304.1455078125,0.7132039666175842,0.1106909215450286,0.1056321039795875,293.0425109863281,297.1499938964844,293.1499938964844,0.0098937340080738,-475.9972229003906,302.1190795898437,0.5373482704162598,0.050000000745058,0.0357039235532283,293.07379150390625,297.1499938964844,293.1499938964844,0.1698858141899109,-3688.92236328125,304.1436767578125,0.928198218345642,0.2464585304260254,0.2338335514068603,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5373482704162598,0.050000000745058,0.2293051928281784,291.1173400878906,291.1499938964844,269.5433349609375,268.83642578125,283.4105224609375,293.3309020996094,291.1163635253906,1.0,0.2237177640199661,0.9709381461143494,0.9709381461143494,1.0,1.0,-1.0607855319976809,0.4429148137569427,0.6178707480430603,0.2379053086042404,0.0,0.0,0.378563642501831,32.658729553222656,43.0,-12.834585189819336,-8231.94140625,126.6674575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,305.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.634765625,18000.0,0.0,0.0,0.183650255203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867085039615631,0.2867131233215332,-4.619859282684047e-06,0.0,0.0001863816578406,0.0,0.0,12.862419128417969,0.0,0.0,0.0,0.3056470453739166,4.0,0.0,1.0
323040,293.0906066894531,297.1499938964844,293.1499938964844,0.226262018084526,-4403.6025390625,304.13006591796875,0.9990000128746032,0.3461800217628479,0.2794338166713714,293.1060791015625,297.1499938964844,293.1499938964844,0.0612219832837581,-1666.670654296875,304.1455078125,0.7132039666175842,0.1106909215450286,0.1056321039795875,293.0425109863281,297.1499938964844,293.1499938964844,0.0098937340080738,-475.9972229003906,302.1190795898437,0.5373482704162598,0.050000000745058,0.0357039235532283,293.07379150390625,297.1499938964844,293.1499938964844,0.1698858141899109,-3688.92236328125,304.1436767578125,0.928198218345642,0.2464585304260254,0.2338335514068603,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5373482704162598,0.050000000745058,0.2293051928281784,291.1173400878906,291.1499938964844,269.5433349609375,268.83642578125,283.4105224609375,293.3309020996094,291.1163635253906,1.0,0.2237177640199661,0.9709381461143494,0.9709381461143494,1.0,1.0,-1.0607855319976809,0.4429148137569427,0.6178707480430603,0.2379053086042404,0.0,0.0,0.378563642501831,32.658729553222656,43.0,-12.834585189819336,-8231.94140625,126.6674575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,305.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.634765625,18000.0,0.0,0.0,0.183650255203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867085039615631,0.2867131233215332,-4.619859282684047e-06,0.0,0.0001863816578406,0.0,0.0,12.862419128417969,0.0,0.0,0.0,0.3056470453739166,4.0,0.0,1.0
323100,293.09844970703125,297.1499938964844,293.1499938964844,0.2307634949684143,-4474.31298828125,304.1255187988281,0.9990000128746032,0.3453908562660217,0.2839294373989105,293.1078491210937,297.1499938964844,293.1499938964844,0.0614815056324005,-1671.4276123046875,304.1458435058594,0.7099732756614685,0.1108988896012306,0.1058970168232917,293.0419616699219,297.1499938964844,293.1499938964844,0.009937472641468,-477.3039245605469,302.1385803222656,0.5339744687080383,0.050000000745058,0.0357257798314094,293.0771484375,297.1499938964844,293.1499938964844,0.1702866852283477,-3695.842529296875,304.14410400390625,0.922994077205658,0.246767371892929,0.2341900914907455,293.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5339744687080383,0.050000000745058,0.2294455617666244,291.11309814453125,291.1499938964844,269.5249938964844,268.8187866210937,283.3981018066406,293.3299865722656,291.1122131347656,1.0,0.2257540374994278,0.9708172678947448,0.9708172678947448,1.0,1.0,-1.067121982574463,0.4457511901855469,0.6213707327842712,0.2395219653844833,0.0,0.0,0.3814518451690674,33.49477767944336,43.0,-12.167237281799316,-8291.3701171875,129.7582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,305.9998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.671875,18000.0,0.0,0.0,0.1843607574701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896727919578552,0.2896774113178253,-4.628281658369815e-06,0.0,0.0001871027197921,0.0,0.0,13.035496711730955,0.0,0.0,0.0,0.3063562214374542,4.0,0.0,1.0
323160,293.1074523925781,297.1499938964844,293.1499938964844,0.2356442660093307,-4550.52294921875,304.12109375,0.9990000128746032,0.3442771136760711,0.288779079914093,293.10992431640625,297.1499938964844,293.1499938964844,0.0616771802306175,-1675.014404296875,304.146240234375,0.7062350511550903,0.111028142273426,0.1060900688171386,293.0417175292969,297.1499938964844,293.1499938964844,0.009980933740735,-478.5967102050781,302.157470703125,0.5304468870162964,0.050000000745058,0.0357497483491897,293.08062744140625,297.1499938964844,293.1499938964844,0.1706238090991974,-3701.64111328125,304.1445617675781,0.9174102544784546,0.247004747390747,0.2344809621572494,293.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5304468870162964,0.050000000745058,0.2295995056629181,291.10919189453125,291.1499938964844,269.50665283203125,268.8011169433594,283.3855895996094,293.3292541503906,291.1083984375,1.0,0.227923035621643,0.9706450700759888,0.9706450700759888,1.0,1.0,-1.0737370252609253,0.4487148821353912,0.6250221729278564,0.2412082850933075,0.0,0.0,0.3845628201961517,34.40756607055664,31.0,-11.297003746032717,-8353.763671875,133.09278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826904296875,306.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.880859375,18000.0,0.0,0.0,0.1851558834314346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929277420043945,0.292932391166687,-4.637775418814272e-06,0.0,0.0001879096816992,0.0,0.0,13.2273588180542,0.0,0.0,0.0,0.307143360376358,4.0,0.0,1.0
323220,293.1163635253906,297.1499938964844,293.1499938964844,0.2333755791187286,-4511.31689453125,304.1351623535156,0.9990000128746032,0.3435005247592926,0.2861322164535522,293.1134033203125,297.1499938964844,293.1499938964844,0.0618304423987865,-1677.6220703125,304.1472473144531,0.7090325951576233,0.1113300397992134,0.1063097789883613,293.0412292480469,297.1499938964844,293.1499938964844,0.0100352205336093,-479.8731384277344,302.1973571777344,0.5323577523231506,0.050000000745058,0.0357365943491458,293.0858459472656,297.1499938964844,293.1499938964844,0.1710153371095657,-3708.0224609375,304.1457214355469,0.921467125415802,0.2476944923400879,0.2350027114152908,293.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5323577523231506,0.050000000745058,0.2295150309801101,291.1150207519531,291.1499938964844,269.4700012207031,268.76580810546875,283.3704833984375,293.3280334472656,291.1180725097656,1.0,0.2263869345188141,0.9703007340431212,0.9703007340431212,1.0,1.0,-1.0713415145874023,0.4476360082626343,0.6237055063247681,0.2405764758586883,0.0,0.0,0.3892666101455688,33.923866271972656,25.0,15.63763427734375,-8418.904296875,131.60084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78472900390625,306.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.31640625,18000.0,0.0,0.0,0.1869546473026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992143034934997,0.2992189526557922,-4.658901161747053e-06,0.0,0.0001897352049127,0.0,0.0,13.608990669250488,0.0,0.0,0.0,0.308697760105133,4.0,0.0,1.0
323280,293.1163635253906,297.1499938964844,293.1499938964844,0.2333755791187286,-4511.31689453125,304.1351623535156,0.9990000128746032,0.3435005247592926,0.2861322164535522,293.1134033203125,297.1499938964844,293.1499938964844,0.0618304423987865,-1677.6220703125,304.1472473144531,0.7090325951576233,0.1113300397992134,0.1063097789883613,293.0412292480469,297.1499938964844,293.1499938964844,0.0100352205336093,-479.8731384277344,302.1973571777344,0.5323577523231506,0.050000000745058,0.0357365943491458,293.0858459472656,297.1499938964844,293.1499938964844,0.1710153371095657,-3708.0224609375,304.1457214355469,0.921467125415802,0.2476944923400879,0.2350027114152908,293.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5323577523231506,0.050000000745058,0.2295150309801101,291.1150207519531,291.1499938964844,269.4700012207031,268.76580810546875,283.3704833984375,293.3280334472656,291.1180725097656,1.0,0.2263869345188141,0.9703007340431212,0.9703007340431212,1.0,1.0,-1.0713415145874023,0.4476360082626343,0.6237055063247681,0.2405764758586883,0.0,0.0,0.3892666101455688,33.923866271972656,25.0,15.63763427734375,-8418.904296875,131.60084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78472900390625,306.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.31640625,18000.0,0.0,0.0,0.1869546473026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992143034934997,0.2992189526557922,-4.658901161747053e-06,0.0,0.0001897352049127,0.0,0.0,13.608990669250488,0.0,0.0,0.0,0.308697760105133,4.0,0.0,1.0
323340,293.1045837402344,297.1499938964844,293.1499938964844,0.224388763308525,-4366.99853515625,304.15509033203125,0.9990000128746032,0.3467083871364593,0.2771589159965515,293.1133728027344,297.1499938964844,293.1499938964844,0.0622080489993095,-1684.13330078125,304.1474914550781,0.7179974913597107,0.1122565194964408,0.1069535091519355,293.0387268066406,297.1499938964844,293.1499938964844,0.0100717432796955,-480.2237854003906,302.24627685546875,0.5390933752059937,0.050000000745058,0.03569296002388,293.0870056152344,297.1499938964844,293.1499938964844,0.1715820282697677,-3717.25048828125,304.14617919921875,0.9346417784690856,0.2490787953138351,0.2360935658216476,293.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5390933752059937,0.050000000745058,0.2292347848415374,291.1433410644531,291.1499938964844,269.4333190917969,268.73046875,283.3597106933594,293.3265686035156,291.1459655761719,1.0,0.2227973937988281,0.969956398010254,0.969956398010254,1.0,1.0,-1.0622646808624268,0.4435999691486358,0.6186647415161133,0.2381403893232345,0.0,0.0,0.3881985545158386,32.30086135864258,28.0,30.635215759277344,-8391.6611328125,126.3855972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637634277344,306.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.1886803358793258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996115982532501,0.299616277217865,-4.667780103773112e-06,0.0,0.0001914865570142,0.0,0.0,13.653763771057127,0.0,0.0,0.0,0.3089189529418945,4.0,0.0,1.0
323400,293.1045837402344,297.1499938964844,293.1499938964844,0.224388763308525,-4366.99853515625,304.15509033203125,0.9990000128746032,0.3467083871364593,0.2771589159965515,293.1133728027344,297.1499938964844,293.1499938964844,0.0622080489993095,-1684.13330078125,304.1474914550781,0.7179974913597107,0.1122565194964408,0.1069535091519355,293.0387268066406,297.1499938964844,293.1499938964844,0.0100717432796955,-480.2237854003906,302.24627685546875,0.5390933752059937,0.050000000745058,0.03569296002388,293.0870056152344,297.1499938964844,293.1499938964844,0.1715820282697677,-3717.25048828125,304.14617919921875,0.9346417784690856,0.2490787953138351,0.2360935658216476,293.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5390933752059937,0.050000000745058,0.2292347848415374,291.1433410644531,291.1499938964844,269.4333190917969,268.73046875,283.3597106933594,293.3265686035156,291.1459655761719,1.0,0.2227973937988281,0.969956398010254,0.969956398010254,1.0,1.0,-1.0622646808624268,0.4435999691486358,0.6186647415161133,0.2381403893232345,0.0,0.0,0.3881985545158386,32.30086135864258,28.0,30.635215759277344,-8391.6611328125,126.3855972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637634277344,306.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.1886803358793258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996115982532501,0.299616277217865,-4.667780103773112e-06,0.0,0.0001914865570142,0.0,0.0,13.653763771057127,0.0,0.0,0.0,0.3089189529418945,4.0,0.0,1.0
323460,293.08599853515625,297.1499938964844,293.1499938964844,0.2188578993082046,-4279.3525390625,304.1622619628906,0.9990000128746032,0.3516329526901245,0.271740198135376,293.1105651855469,297.1499938964844,293.1499938964844,0.0632058084011077,-1702.330810546875,304.1466369628906,0.7251514196395874,0.1137522608041763,0.1082294061779975,293.033935546875,297.1499938964844,293.1499938964844,0.010137484408915,-481.6396179199219,302.3001403808594,0.5433526039123535,0.050000000745058,0.0356672815978527,293.0865173339844,297.1499938964844,293.1499938964844,0.1727475672960281,-3737.315673828125,304.1454772949219,0.944075345993042,0.2507740259170532,0.2376284003257751,293.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5433526039123535,0.050000000745058,0.2290698736906051,291.1578369140625,291.1499938964844,269.39666748046875,268.6951599121094,283.3448791503906,293.3240966796875,291.1580810546875,1.0,0.2211914360523224,0.9697439670562744,0.9697439670562744,1.0,1.0,-1.05890154838562,0.4421243667602539,0.616777241230011,0.2371827811002731,0.0,0.0,0.3859519064426422,31.372222900390625,31.0,16.163347244262695,-8361.1455078125,123.88444519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7856750488281,306.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1899745315313339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971952855587005,0.2971999645233154,-4.662889296014328e-06,0.0,0.0001927999983308,0.0,0.0,13.51490592956543,0.0,0.0,0.0,0.3083816170692444,4.0,0.0,1.0
323520,293.08599853515625,297.1499938964844,293.1499938964844,0.2188578993082046,-4279.3525390625,304.1622619628906,0.9990000128746032,0.3516329526901245,0.271740198135376,293.1105651855469,297.1499938964844,293.1499938964844,0.0632058084011077,-1702.330810546875,304.1466369628906,0.7251514196395874,0.1137522608041763,0.1082294061779975,293.033935546875,297.1499938964844,293.1499938964844,0.010137484408915,-481.6396179199219,302.3001403808594,0.5433526039123535,0.050000000745058,0.0356672815978527,293.0865173339844,297.1499938964844,293.1499938964844,0.1727475672960281,-3737.315673828125,304.1454772949219,0.944075345993042,0.2507740259170532,0.2376284003257751,293.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5433526039123535,0.050000000745058,0.2290698736906051,291.1578369140625,291.1499938964844,269.39666748046875,268.6951599121094,283.3448791503906,293.3240966796875,291.1580810546875,1.0,0.2211914360523224,0.9697439670562744,0.9697439670562744,1.0,1.0,-1.05890154838562,0.4421243667602539,0.616777241230011,0.2371827811002731,0.0,0.0,0.3859519064426422,31.372222900390625,31.0,16.163347244262695,-8361.1455078125,123.88444519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7856750488281,306.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1899745315313339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971952855587005,0.2971999645233154,-4.662889296014328e-06,0.0,0.0001927999983308,0.0,0.0,13.51490592956543,0.0,0.0,0.0,0.3083816170692444,4.0,0.0,1.0
323580,293.072998046875,297.1499938964844,293.1499938964844,0.2173262685537338,-4256.14501953125,304.1605529785156,0.9990000128746032,0.3559025228023529,0.2702387273311615,293.107666015625,297.1499938964844,293.1499938964844,0.0644944980740547,-1726.2103271484375,304.1456298828125,0.7294856905937195,0.1153426766395568,0.1097290515899658,293.0283203125,297.1499938964844,293.1499938964844,0.0102301966398954,-484.0822448730469,302.3554382324219,0.544558048248291,0.050000000745058,0.0356602445244789,293.086669921875,297.1499938964844,293.1499938964844,0.1741562336683273,-3761.85595703125,304.1446533203125,0.9482939839363098,0.2523512542247772,0.2391450405120849,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.544558048248291,0.050000000745058,0.2290246784687042,291.1549987792969,291.1499938964844,269.3599853515625,268.6598205566406,283.3264465332031,293.3206481933594,291.1542663574219,1.0,0.2211464047431945,0.96953147649765,0.96953147649765,1.0,1.0,-1.0606555938720703,0.4429115355014801,0.6177440285682678,0.2376078367233276,0.0,0.0,0.3853893876075744,31.15441131591797,34.0,-0.7921106219291687,-8371.1494140625,123.92048645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.1908514201641082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960093915462494,0.2960140407085418,-4.657385034079198e-06,0.0,0.0001936899352585,0.0,0.0,13.438642501831056,0.0,0.0,0.0,0.3080669343471527,4.0,0.0,1.0
323640,293.072998046875,297.1499938964844,293.1499938964844,0.2173262685537338,-4256.14501953125,304.1605529785156,0.9990000128746032,0.3559025228023529,0.2702387273311615,293.107666015625,297.1499938964844,293.1499938964844,0.0644944980740547,-1726.2103271484375,304.1456298828125,0.7294856905937195,0.1153426766395568,0.1097290515899658,293.0283203125,297.1499938964844,293.1499938964844,0.0102301966398954,-484.0822448730469,302.3554382324219,0.544558048248291,0.050000000745058,0.0356602445244789,293.086669921875,297.1499938964844,293.1499938964844,0.1741562336683273,-3761.85595703125,304.1446533203125,0.9482939839363098,0.2523512542247772,0.2391450405120849,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.544558048248291,0.050000000745058,0.2290246784687042,291.1549987792969,291.1499938964844,269.3599853515625,268.6598205566406,283.3264465332031,293.3206481933594,291.1542663574219,1.0,0.2211464047431945,0.96953147649765,0.96953147649765,1.0,1.0,-1.0606555938720703,0.4429115355014801,0.6177440285682678,0.2376078367233276,0.0,0.0,0.3853893876075744,31.15441131591797,34.0,-0.7921106219291687,-8371.1494140625,123.92048645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.1908514201641082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960093915462494,0.2960140407085418,-4.657385034079198e-06,0.0,0.0001936899352585,0.0,0.0,13.438642501831056,0.0,0.0,0.0,0.3080669343471527,4.0,0.0,1.0
323700,293.0691833496094,297.1499938964844,293.1499938964844,0.2177795320749282,-4264.0224609375,304.1578063964844,0.9990000128746032,0.3576295077800751,0.2707208693027496,293.10662841796875,297.1499938964844,293.1499938964844,0.0651303976774215,-1738.0543212890625,304.145263671875,0.730565071105957,0.1160806566476821,0.1104536205530166,293.0256042480469,297.1499938964844,293.1499938964844,0.0102816876024007,-485.47662353515625,302.38336181640625,0.5441696643829346,0.050000000745058,0.0356624908745288,293.0871276855469,297.1499938964844,293.1499938964844,0.1748473644256591,-3773.886962890625,304.1443786621094,0.9486984610557556,0.2530662715435028,0.2398472130298614,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5441696643829346,0.050000000745058,0.2290390878915786,291.1513671875,291.1499938964844,269.3416748046875,268.6421813964844,283.3162536621094,293.3187255859375,291.1504211425781,1.0,0.2216249406337738,0.9694252610206604,0.9694252610206604,1.0,1.0,-1.0629661083221436,0.4439408183097839,0.6190253496170044,0.2382037192583084,0.0,0.0,0.3856578171253204,31.263080596923828,34.0,-6.135476112365723,-8389.9453125,124.68291473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.1911858469247818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296060562133789,0.2960652112960815,-4.65648827230325e-06,0.0,0.0001940293295774,0.0,0.0,13.438886642456056,0.0,0.0,0.0,0.3080625832080841,4.0,0.0,1.0
