time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323760,293.06719970703125,297.1499938964844,293.1499938964844,0.2189672142267227,-4283.5439453125,304.1542358398437,0.9990000128746032,0.3590461313724518,0.2719384729862213,293.1059875488281,297.1499938964844,293.1499938964844,0.0657330378890037,-1749.3126220703125,304.1450500488281,0.7309314012527466,0.1167562082409858,0.1111310869455337,293.0230407714844,297.1499938964844,293.1499938964844,0.0103357089683413,-486.9540100097656,302.4111633300781,0.543194055557251,0.050000000745058,0.0356681868433952,293.0878295898437,297.1499938964844,293.1499938964844,0.1755168288946151,-3785.53125,304.1441650390625,0.9480820298194884,0.253727376461029,0.2405044734477996,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.543194055557251,0.050000000745058,0.2290756702423095,291.146728515625,291.1499938964844,269.3233337402344,268.62451171875,283.3055419921875,293.3167419433594,291.1455993652344,1.0,0.2223949283361435,0.9693152904510498,0.9693152904510498,1.0,1.0,-1.06607985496521,0.4453266263008117,0.6207532286643982,0.2390145510435104,0.0,0.0,0.3863380253314972,31.501394271850582,37.0,-10.11693000793457,-8416.5625,125.88137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88677978515625,306.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1914815902709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965392470359802,0.2965438961982727,-4.656899363908451e-06,0.0,0.0001943294773809,0.0,0.0,13.46477508544922,0.0,0.0,0.0,0.3081640899181366,4.0,0.0,1.0
323820,293.0684509277344,297.1499938964844,293.1499938964844,0.2232978194952011,-4353.2412109375,304.14556884765625,0.9990000128746032,0.3609004318714142,0.2763207852840423,293.1059265136719,297.1499938964844,293.1499938964844,0.0667928531765937,-1769.181396484375,304.1449279785156,0.7296918630599976,0.1178870648145675,0.112301580607891,293.01861572265625,297.1499938964844,293.1499938964844,0.0104488572105765,-490.0603942871094,302.46600341796875,0.5397424697875977,0.050000000745058,0.0356889106333255,293.0898742675781,297.1499938964844,293.1499938964844,0.1767590939998626,-3807.094482421875,304.14404296875,0.9441399574279784,0.2548858225345611,0.2416778057813644,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5397424697875977,0.050000000745058,0.2292087823152542,291.135986328125,291.1499938964844,269.2866516113281,268.58917236328125,283.282958984375,293.3128356933594,291.134765625,1.0,0.2246953099966049,0.9690953493118286,0.9690953493118286,1.0,1.0,-1.0743368864059448,0.4490016102790832,0.6253352165222168,0.2411806434392929,0.0,0.0,0.3889201879501343,32.326904296875,40.0,-14.19252586364746,-8491.2587890625,129.44248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,306.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.142578125,18000.0,0.0,0.0,0.1920518577098846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988758385181427,0.2988804876804352,-4.662050741899293e-06,0.0,0.0001949082216015,0.0,0.0,13.599931716918944,0.0,0.0,0.0,0.3087089359760284,4.0,0.0,1.0
323880,293.0684509277344,297.1499938964844,293.1499938964844,0.2232978194952011,-4353.2412109375,304.14556884765625,0.9990000128746032,0.3609004318714142,0.2763207852840423,293.1059265136719,297.1499938964844,293.1499938964844,0.0667928531765937,-1769.181396484375,304.1449279785156,0.7296918630599976,0.1178870648145675,0.112301580607891,293.01861572265625,297.1499938964844,293.1499938964844,0.0104488572105765,-490.0603942871094,302.46600341796875,0.5397424697875977,0.050000000745058,0.0356889106333255,293.0898742675781,297.1499938964844,293.1499938964844,0.1767590939998626,-3807.094482421875,304.14404296875,0.9441399574279784,0.2548858225345611,0.2416778057813644,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5397424697875977,0.050000000745058,0.2292087823152542,291.135986328125,291.1499938964844,269.2866516113281,268.58917236328125,283.282958984375,293.3128356933594,291.134765625,1.0,0.2246953099966049,0.9690953493118286,0.9690953493118286,1.0,1.0,-1.0743368864059448,0.4490016102790832,0.6253352165222168,0.2411806434392929,0.0,0.0,0.3889201879501343,32.326904296875,40.0,-14.19252586364746,-8491.2587890625,129.44248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,306.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.142578125,18000.0,0.0,0.0,0.1920518577098846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988758385181427,0.2988804876804352,-4.662050741899293e-06,0.0,0.0001949082216015,0.0,0.0,13.599931716918944,0.0,0.0,0.0,0.3087089359760284,4.0,0.0,1.0
323940,293.0761413574219,297.1499938964844,293.1499938964844,0.2298756390810012,-4457.5419921875,304.1361083984375,0.9990000128746032,0.3614186942577362,0.282917320728302,293.1074523925781,297.1499938964844,293.1499938964844,0.0676174834370613,-1784.690673828125,304.145263671875,0.726165235042572,0.1186987087130546,0.1131909489631652,293.015380859375,297.1499938964844,293.1499938964844,0.0105656264349818,-493.24810791015625,302.5193176269531,0.534724771976471,0.050000000745058,0.0357207395136356,293.0927429199219,297.1499938964844,293.1499938964844,0.1778392195701599,-3825.7705078125,304.1442565917969,0.9371289014816284,0.255830317735672,0.2426622956991195,293.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.534724771976471,0.050000000745058,0.2294131964445114,291.125244140625,291.1499938964844,269.25,268.5538635253906,283.2592163085937,293.30926513671875,291.1241149902344,1.0,0.2278514355421066,0.9688754081726074,0.9688754081726074,1.0,1.0,-1.0847866535186768,0.4536565244197845,0.6311301589012146,0.243937000632286,0.0,0.0,0.3929484188556671,33.56512451171875,43.0,-14.72364330291748,-8588.9013671875,134.3754119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7109375,18000.0,0.0,0.0,0.1927444487810135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029369711875915,0.3029416501522064,-4.673072908190079e-06,0.0,0.0001956111227627,0.0,0.0,13.841889381408691,0.0,0.0,0.0,0.3096942603588104,4.0,0.0,1.0
324000,293.0761413574219,297.1499938964844,293.1499938964844,0.2298756390810012,-4457.5419921875,304.1361083984375,0.9990000128746032,0.3614186942577362,0.282917320728302,293.1074523925781,297.1499938964844,293.1499938964844,0.0676174834370613,-1784.690673828125,304.145263671875,0.726165235042572,0.1186987087130546,0.1131909489631652,293.015380859375,297.1499938964844,293.1499938964844,0.0105656264349818,-493.24810791015625,302.5193176269531,0.534724771976471,0.050000000745058,0.0357207395136356,293.0927429199219,297.1499938964844,293.1499938964844,0.1778392195701599,-3825.7705078125,304.1442565917969,0.9371289014816284,0.255830317735672,0.2426622956991195,293.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.534724771976471,0.050000000745058,0.2294131964445114,291.125244140625,291.1499938964844,269.25,268.5538635253906,283.2592163085937,293.30926513671875,291.1241149902344,1.0,0.2278514355421066,0.9688754081726074,0.9688754081726074,1.0,1.0,-1.0847866535186768,0.4536565244197845,0.6311301589012146,0.243937000632286,0.0,0.0,0.3929484188556671,33.56512451171875,43.0,-14.72364330291748,-8588.9013671875,134.3754119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7109375,18000.0,0.0,0.0,0.1927444487810135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029369711875915,0.3029416501522064,-4.673072908190079e-06,0.0,0.0001956111227627,0.0,0.0,13.841889381408691,0.0,0.0,0.0,0.3096942603588104,4.0,0.0,1.0
324060,293.0893249511719,297.1499938964844,293.1499938964844,0.2383033335208892,-4589.5302734375,304.126708984375,0.9990000128746032,0.3606270253658294,0.2912896871566772,293.1103820800781,297.1499938964844,293.1499938964844,0.0681902468204498,-1795.483154296875,304.1459045410156,0.7207766175270081,0.1191849112510681,0.1137859299778938,293.0133056640625,297.1499938964844,293.1499938964844,0.0106838373467326,-496.4423828125,302.5705871582031,0.5286657810211182,0.050000000745058,0.0357622243463993,293.0962829589844,297.1499938964844,293.1499938964844,0.1787444353103637,-3841.35595703125,304.1446533203125,0.9277660846710204,0.2565663754940033,0.2434635758399963,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5286657810211182,0.050000000745058,0.2296796292066574,291.115478515625,291.1499938964844,269.2133483886719,268.5185241699219,283.2347717285156,293.3063049316406,291.114501953125,1.0,0.2316890656948089,0.9685388803482056,0.9685388803482056,1.0,1.0,-1.0968809127807615,0.4590519964694977,0.6378290057182312,0.247127279639244,0.0,0.0,0.398218035697937,35.159149169921875,46.0,-13.590279579162598,-8703.5302734375,140.49034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,306.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.96484375,18000.0,0.0,0.0,0.1937155723571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085445463657379,0.3085492253303528,-4.68967391498154e-06,0.0,0.0001965966803254,0.0,0.0,14.182973861694336,0.0,0.0,0.0,0.311089426279068,4.0,0.0,1.0
324120,293.0893249511719,297.1499938964844,293.1499938964844,0.2383033335208892,-4589.5302734375,304.126708984375,0.9990000128746032,0.3606270253658294,0.2912896871566772,293.1103820800781,297.1499938964844,293.1499938964844,0.0681902468204498,-1795.483154296875,304.1459045410156,0.7207766175270081,0.1191849112510681,0.1137859299778938,293.0133056640625,297.1499938964844,293.1499938964844,0.0106838373467326,-496.4423828125,302.5705871582031,0.5286657810211182,0.050000000745058,0.0357622243463993,293.0962829589844,297.1499938964844,293.1499938964844,0.1787444353103637,-3841.35595703125,304.1446533203125,0.9277660846710204,0.2565663754940033,0.2434635758399963,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5286657810211182,0.050000000745058,0.2296796292066574,291.115478515625,291.1499938964844,269.2133483886719,268.5185241699219,283.2347717285156,293.3063049316406,291.114501953125,1.0,0.2316890656948089,0.9685388803482056,0.9685388803482056,1.0,1.0,-1.0968809127807615,0.4590519964694977,0.6378290057182312,0.247127279639244,0.0,0.0,0.398218035697937,35.159149169921875,46.0,-13.590279579162598,-8703.5302734375,140.49034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,306.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.96484375,18000.0,0.0,0.0,0.1937155723571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085445463657379,0.3085492253303528,-4.68967391498154e-06,0.0,0.0001965966803254,0.0,0.0,14.182973861694336,0.0,0.0,0.0,0.311089426279068,4.0,0.0,1.0
324180,293.1070251464844,297.1499938964844,293.1499938964844,0.2482448518276214,-4743.3642578125,304.117919921875,0.9990000128746032,0.3585822880268097,0.3010652959346771,293.1145324707031,297.1499938964844,293.1499938964844,0.0685088485479354,-1801.4891357421875,304.146728515625,0.7137795090675354,0.1193499863147735,0.1140870377421379,293.0124206542969,297.1499938964844,293.1499938964844,0.0108021330088377,-499.6007690429688,302.6195678710937,0.5220260620117188,0.050000000745058,0.0358121991157531,293.1004638671875,297.1499938964844,293.1499938964844,0.1794543713331222,-3853.515380859375,304.145263671875,0.9168511629104614,0.2570784389972687,0.244068756699562,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.5220260620117188,0.050000000745058,0.2300005853176117,291.1070556640625,291.1499938964844,269.1766662597656,268.4831848144531,283.20977783203125,293.3040466308594,291.10626220703125,1.0,0.2360600233078003,0.9682024121284484,0.9682024121284484,1.0,1.0,-1.11014723777771,0.4649879336357116,0.6451593637466431,0.2506169974803924,0.0,0.0,0.4045223295688629,37.06258010864258,34.0,-11.739337921142578,-8830.6953125,147.62884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,306.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.873046875,18000.0,0.0,0.0,0.1950842589139938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315534234046936,0.3155389428138733,-4.71159910375718e-06,0.0,0.0001979857188416,0.0,0.0,14.616978645324709,0.0,0.0,0.0,0.3128679096698761,4.0,0.0,1.0
324240,293.1070251464844,297.1499938964844,293.1499938964844,0.2482448518276214,-4743.3642578125,304.117919921875,0.9990000128746032,0.3585822880268097,0.3010652959346771,293.1145324707031,297.1499938964844,293.1499938964844,0.0685088485479354,-1801.4891357421875,304.146728515625,0.7137795090675354,0.1193499863147735,0.1140870377421379,293.0124206542969,297.1499938964844,293.1499938964844,0.0108021330088377,-499.6007690429688,302.6195678710937,0.5220260620117188,0.050000000745058,0.0358121991157531,293.1004638671875,297.1499938964844,293.1499938964844,0.1794543713331222,-3853.515380859375,304.145263671875,0.9168511629104614,0.2570784389972687,0.244068756699562,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.5220260620117188,0.050000000745058,0.2300005853176117,291.1070556640625,291.1499938964844,269.1766662597656,268.4831848144531,283.20977783203125,293.3040466308594,291.10626220703125,1.0,0.2360600233078003,0.9682024121284484,0.9682024121284484,1.0,1.0,-1.11014723777771,0.4649879336357116,0.6451593637466431,0.2506169974803924,0.0,0.0,0.4045223295688629,37.06258010864258,34.0,-11.739337921142578,-8830.6953125,147.62884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,306.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.873046875,18000.0,0.0,0.0,0.1950842589139938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315534234046936,0.3155389428138733,-4.71159910375718e-06,0.0,0.0001979857188416,0.0,0.0,14.616978645324709,0.0,0.0,0.0,0.3128679096698761,4.0,0.0,1.0
324300,293.1147155761719,297.1499938964844,293.1499938964844,0.2490973472595214,-4754.736328125,304.1223449707031,0.9990000128746032,0.3576111793518066,0.3016363084316253,293.1167297363281,297.1499938964844,293.1499938964844,0.0685461238026619,-1802.1571044921875,304.1472473144531,0.7133833169937134,0.1193680316209793,0.1141116246581077,293.0122375488281,297.1499938964844,293.1499938964844,0.0108494637534022,-500.77044677734375,302.6437683105469,0.5216524600982666,0.050000000745058,0.0358151569962501,293.102294921875,297.1499938964844,293.1499938964844,0.1796961575746536,-3857.578857421875,304.14569091796875,0.916504442691803,0.2573461830615997,0.2442902326583862,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.5216524600982666,0.050000000745058,0.2300195842981338,291.1049194335937,291.1499938964844,269.1583251953125,268.46551513671875,283.20123291015625,293.3031005859375,291.1054992675781,1.0,0.2359799146652221,0.9680341482162476,0.9680341482162476,1.0,1.0,-1.1111607551574707,0.4653996527194977,0.6457610726356506,0.2509835958480835,0.0,0.0,0.4077716767787933,37.18148040771485,34.0,-3.2367680072784424,-8876.1796875,148.1294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,306.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.39453125,18000.0,0.0,0.0,0.1959323287010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194403648376465,0.3194451034069061,-4.724477548734285e-06,0.0,0.0001988464064197,0.0,0.0,14.86400032043457,0.0,0.0,0.0,0.3138773143291473,4.0,0.0,1.0
324360,293.11639404296875,297.1499938964844,293.1499938964844,0.246348887681961,-4709.87158203125,304.1324157714844,0.9990000128746032,0.3577216863632202,0.2987680733203888,293.1181945800781,297.1499938964844,293.1499938964844,0.0685261934995651,-1801.60498046875,304.1477966308594,0.7157077789306641,0.1194968670606613,0.1141537576913833,293.01177978515625,297.1499938964844,293.1499938964844,0.0108820376917719,-501.3294982910156,302.6699523925781,0.5235447287559509,0.050000000745058,0.0358002819120883,293.1029357910156,297.1499938964844,293.1499938964844,0.1798617392778396,-3860.14111328125,304.14617919921875,0.920357346534729,0.2578240931034088,0.2446184903383255,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5235447287559509,0.050000000745058,0.2299240678548813,291.1130676269531,291.1499938964844,269.1400146484375,268.4478454589844,283.1957702636719,293.30224609375,291.1159973144531,1.0,0.2346567958593368,0.9678328037261964,0.9678328037261964,1.0,1.0,-1.1080325841903689,0.463951826095581,0.6440808176994324,0.2502601444721222,0.0,0.0,0.4094776213169098,36.62933349609375,25.0,15.315613746643066,-8896.943359375,146.23483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.908203125,18000.0,0.0,0.0,0.1968422830104828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225886523723602,0.3225933909416199,-4.737330073112389e-06,0.0,0.0001997699000639,0.0,0.0,15.071762084960938,0.0,0.0,0.0,0.3147136569023132,4.0,0.0,1.0
324420,293.102783203125,297.1499938964844,293.1499938964844,0.2350293695926666,-4529.8349609375,304.1572570800781,0.9990000128746032,0.3612889051437378,0.2874678075313568,293.1177062988281,297.1499938964844,293.1499938964844,0.0687914192676544,-1806.150634765625,304.1480407714844,0.7255716919898987,0.120395079255104,0.1147078722715377,293.0088806152344,297.1499938964844,293.1499938964844,0.0109349163249135,-501.8452453613281,302.72930908203125,0.531388521194458,0.050000000745058,0.0357430875301361,293.1007995605469,297.1499938964844,293.1499938964844,0.1805073022842407,-3870.63525390625,304.1463317871094,0.9360860586166382,0.259436696767807,0.2458546757698059,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.531388521194458,0.050000000745058,0.2295567393302917,291.1431579589844,291.1499938964844,269.10333251953125,268.4125366210937,283.1888427734375,293.30010986328125,291.14630126953125,1.0,0.229967325925827,0.9674301743507384,0.9674301743507384,1.0,1.0,-1.0961105823516846,0.4585110247135162,0.6375995874404907,0.2473464161157608,0.0,0.0,0.4083811640739441,34.5037841796875,28.0,34.61662673950195,-8855.4609375,139.0630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,306.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.1985777765512466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232338428497314,0.3232386112213135,-4.74852413390181e-06,0.0,0.0002015312056755,0.0,0.0,15.13959789276123,0.0,0.0,0.0,0.315018892288208,4.0,0.0,1.0
324480,293.102783203125,297.1499938964844,293.1499938964844,0.2350293695926666,-4529.8349609375,304.1572570800781,0.9990000128746032,0.3612889051437378,0.2874678075313568,293.1177062988281,297.1499938964844,293.1499938964844,0.0687914192676544,-1806.150634765625,304.1480407714844,0.7255716919898987,0.120395079255104,0.1147078722715377,293.0088806152344,297.1499938964844,293.1499938964844,0.0109349163249135,-501.8452453613281,302.72930908203125,0.531388521194458,0.050000000745058,0.0357430875301361,293.1007995605469,297.1499938964844,293.1499938964844,0.1805073022842407,-3870.63525390625,304.1463317871094,0.9360860586166382,0.259436696767807,0.2458546757698059,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.531388521194458,0.050000000745058,0.2295567393302917,291.1431579589844,291.1499938964844,269.10333251953125,268.4125366210937,283.1888427734375,293.30010986328125,291.14630126953125,1.0,0.229967325925827,0.9674301743507384,0.9674301743507384,1.0,1.0,-1.0961105823516846,0.4585110247135162,0.6375995874404907,0.2473464161157608,0.0,0.0,0.4083811640739441,34.5037841796875,28.0,34.61662673950195,-8855.4609375,139.0630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,306.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.1985777765512466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232338428497314,0.3232386112213135,-4.74852413390181e-06,0.0,0.0002015312056755,0.0,0.0,15.13959789276123,0.0,0.0,0.0,0.315018892288208,4.0,0.0,1.0
324540,293.0789489746094,297.1499938964844,293.1499938964844,0.2271160632371902,-4405.48095703125,304.1676025390625,0.9990000128746032,0.3673218190670013,0.2797523736953735,293.1134033203125,297.1499938964844,293.1499938964844,0.0698202699422836,-1825.3770751953125,304.1469421386719,0.734412431716919,0.1220790743827819,0.1160992011427879,293.003173828125,297.1499938964844,293.1499938964844,0.0110228611156344,-503.4545593261719,302.7960205078125,0.5371050834655762,0.050000000745058,0.0357053093612194,293.0967712402344,297.1499938964844,293.1499938964844,0.1818825155496597,-3894.0869140625,304.1452331542969,0.94849693775177,0.2615038752555847,0.2477068156003952,293.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5371050834655762,0.050000000745058,0.2293141037225723,291.1622009277344,291.1499938964844,269.0666809082031,268.377197265625,283.1770935058594,293.2968139648437,291.1625671386719,1.0,0.2275116294622421,0.9670275449752808,0.9670275449752808,1.0,1.0,-1.090401291847229,0.4558945596218109,0.6345067024230957,0.2459710538387298,0.0,0.0,0.4051896929740906,33.13039779663086,31.0,20.134864807128903,-8801.9248046875,135.0192413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.64453125,18000.0,0.0,0.0,0.1998514235019683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197317719459533,0.319736510515213,-4.740939857583726e-06,0.0,0.0002028237940976,0.0,0.0,14.927433013916016,0.0,0.0,0.0,0.3141917586326599,4.0,0.0,1.0
324600,293.0789489746094,297.1499938964844,293.1499938964844,0.2271160632371902,-4405.48095703125,304.1676025390625,0.9990000128746032,0.3673218190670013,0.2797523736953735,293.1134033203125,297.1499938964844,293.1499938964844,0.0698202699422836,-1825.3770751953125,304.1469421386719,0.734412431716919,0.1220790743827819,0.1160992011427879,293.003173828125,297.1499938964844,293.1499938964844,0.0110228611156344,-503.4545593261719,302.7960205078125,0.5371050834655762,0.050000000745058,0.0357053093612194,293.0967712402344,297.1499938964844,293.1499938964844,0.1818825155496597,-3894.0869140625,304.1452331542969,0.94849693775177,0.2615038752555847,0.2477068156003952,293.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5371050834655762,0.050000000745058,0.2293141037225723,291.1622009277344,291.1499938964844,269.0666809082031,268.377197265625,283.1770935058594,293.2968139648437,291.1625671386719,1.0,0.2275116294622421,0.9670275449752808,0.9670275449752808,1.0,1.0,-1.090401291847229,0.4558945596218109,0.6345067024230957,0.2459710538387298,0.0,0.0,0.4051896929740906,33.13039779663086,31.0,20.134864807128903,-8801.9248046875,135.0192413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.64453125,18000.0,0.0,0.0,0.1998514235019683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197317719459533,0.319736510515213,-4.740939857583726e-06,0.0,0.0002028237940976,0.0,0.0,14.927433013916016,0.0,0.0,0.0,0.3141917586326599,4.0,0.0,1.0
324660,293.0605163574219,297.1499938964844,293.1499938964844,0.2236688435077667,-4352.56982421875,304.1672668457031,0.9990000128746032,0.3728744685649872,0.2763464152812958,293.1087951660156,297.1499938964844,293.1499938964844,0.0712636560201644,-1852.8287353515625,304.14556884765625,0.7406119704246521,0.1239437088370323,0.1178332939743995,292.9963073730469,297.1499938964844,293.1499938964844,0.0111490879207849,-506.363525390625,302.8656005859375,0.5397220253944397,0.050000000745058,0.0356889441609382,293.0938720703125,297.1499938964844,293.1499938964844,0.1835924535989761,-3923.584228515625,304.1439819335937,0.9553386569023132,0.2634420096874237,0.2495555430650711,293.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5397220253944397,0.050000000745058,0.2292090058326721,291.1598815917969,291.1499938964844,269.0299987792969,268.34185791015625,283.1605224609375,293.2923278808594,291.15924072265625,1.0,0.2267723381519317,0.9668638706207277,0.9668638706207277,1.0,1.0,-1.0904661417007446,0.4558652341365814,0.6346009373664856,0.2461274862289428,0.0,0.0,0.4039337038993835,32.57365798950195,49.0,0.8566733002662659,-8795.4931640625,134.00332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,306.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.859375,18000.0,0.0,0.0,0.2006479352712631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317577600479126,0.3175823390483856,-4.73138516099425e-06,0.0,0.0002036321384366,0.0,0.0,14.78351879119873,0.0,0.0,0.0,0.3136046230792999,4.0,0.0,1.0
324720,293.0605163574219,297.1499938964844,293.1499938964844,0.2236688435077667,-4352.56982421875,304.1672668457031,0.9990000128746032,0.3728744685649872,0.2763464152812958,293.1087951660156,297.1499938964844,293.1499938964844,0.0712636560201644,-1852.8287353515625,304.14556884765625,0.7406119704246521,0.1239437088370323,0.1178332939743995,292.9963073730469,297.1499938964844,293.1499938964844,0.0111490879207849,-506.363525390625,302.8656005859375,0.5397220253944397,0.050000000745058,0.0356889441609382,293.0938720703125,297.1499938964844,293.1499938964844,0.1835924535989761,-3923.584228515625,304.1439819335937,0.9553386569023132,0.2634420096874237,0.2495555430650711,293.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5397220253944397,0.050000000745058,0.2292090058326721,291.1598815917969,291.1499938964844,269.0299987792969,268.34185791015625,283.1605224609375,293.2923278808594,291.15924072265625,1.0,0.2267723381519317,0.9668638706207277,0.9668638706207277,1.0,1.0,-1.0904661417007446,0.4558652341365814,0.6346009373664856,0.2461274862289428,0.0,0.0,0.4039337038993835,32.57365798950195,49.0,0.8566733002662659,-8795.4931640625,134.00332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,306.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.859375,18000.0,0.0,0.0,0.2006479352712631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317577600479126,0.3175823390483856,-4.73138516099425e-06,0.0,0.0002036321384366,0.0,0.0,14.78351879119873,0.0,0.0,0.0,0.3136046230792999,4.0,0.0,1.0
324780,293.06201171875,297.1499938964844,293.1499938964844,0.2368998676538467,-4564.5458984375,304.1387023925781,0.9990000128746032,0.3749126493930816,0.2899434864521026,293.1070556640625,297.1499938964844,293.1499938964844,0.072740651667118,-1881.3018798828125,304.14459228515625,0.7327317595481873,0.1253509223461151,0.1194386035203933,292.99041748046875,297.1499938964844,293.1499938964844,0.0113331098109483,-511.1740112304688,302.9330749511719,0.5296161770820618,0.050000000745058,0.0357553996145725,293.0947570800781,297.1499938964844,293.1499938964844,0.1853615194559097,-3954.308349609375,304.1430358886719,0.9405729174613952,0.2646965682506561,0.2510776817798614,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5296161770820618,0.050000000745058,0.2296358197927475,291.1384582519531,291.1499938964844,268.99334716796875,268.3065185546875,283.129150390625,293.2874450683594,291.133544921875,1.0,0.2336771339178085,0.9667001962661744,0.9667001962661744,1.0,1.0,-1.1111217737197876,0.465149849653244,0.6459720134735107,0.2514719069004059,0.0,0.0,0.4064062833786011,35.14469909667969,67.0,-35.934410095214844,-8899.9892578125,144.27000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,306.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.47265625,18000.0,0.0,0.0,0.2012360244989395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184138536453247,0.3184185922145843,-4.729027295979904e-06,0.0,0.0002042289852397,0.0,0.0,14.821792602539062,0.0,0.0,0.0,0.3137703239917755,4.0,0.0,1.0
324840,293.06201171875,297.1499938964844,293.1499938964844,0.2368998676538467,-4564.5458984375,304.1387023925781,0.9990000128746032,0.3749126493930816,0.2899434864521026,293.1070556640625,297.1499938964844,293.1499938964844,0.072740651667118,-1881.3018798828125,304.14459228515625,0.7327317595481873,0.1253509223461151,0.1194386035203933,292.99041748046875,297.1499938964844,293.1499938964844,0.0113331098109483,-511.1740112304688,302.9330749511719,0.5296161770820618,0.050000000745058,0.0357553996145725,293.0947570800781,297.1499938964844,293.1499938964844,0.1853615194559097,-3954.308349609375,304.1430358886719,0.9405729174613952,0.2646965682506561,0.2510776817798614,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5296161770820618,0.050000000745058,0.2296358197927475,291.1384582519531,291.1499938964844,268.99334716796875,268.3065185546875,283.129150390625,293.2874450683594,291.133544921875,1.0,0.2336771339178085,0.9667001962661744,0.9667001962661744,1.0,1.0,-1.1111217737197876,0.465149849653244,0.6459720134735107,0.2514719069004059,0.0,0.0,0.4064062833786011,35.14469909667969,67.0,-35.934410095214844,-8899.9892578125,144.27000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,306.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.47265625,18000.0,0.0,0.0,0.2012360244989395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184138536453247,0.3184185922145843,-4.729027295979904e-06,0.0,0.0002042289852397,0.0,0.0,14.821792602539062,0.0,0.0,0.0,0.3137703239917755,4.0,0.0,1.0
324900,293.07666015625,297.1499938964844,293.1499938964844,0.2497917711734771,-4767.25537109375,304.1173095703125,0.9990000128746032,0.3731627464294433,0.3027333915233612,293.1087341308594,297.1499938964844,293.1499938964844,0.0733068138360977,-1892.44482421875,304.1445617675781,0.7239171266555786,0.1255691051483154,0.1199132278561592,292.9889831542969,297.1499938964844,293.1499938964844,0.0114482585340738,-514.4249877929688,302.9623107910156,0.5209386348724365,0.050000000745058,0.0358208268880844,293.097900390625,297.1499938964844,293.1499938964844,0.1861142665147781,-3967.54736328125,304.1429443359375,0.9254802465438844,0.2647838890552521,0.2514317631721496,293.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5209386348724365,0.050000000745058,0.2300560027360916,291.1135559082031,291.1499938964844,268.9750061035156,268.2888488769531,283.1083679199219,293.2853088378906,291.1079406738281,1.0,0.2394573837518692,0.9666183590888976,0.9666183590888976,1.0,1.0,-1.1280484199523926,0.47279953956604,0.6552488803863525,0.255810022354126,0.0,0.0,0.4113131463527679,37.63052368164063,67.0,-53.47173309326172,-9016.09375,153.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,306.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.423828125,18000.0,0.0,0.0,0.201649785041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225044012069702,0.3225091397762298,-4.736468326882459e-06,0.0,0.0002046488953055,0.0,0.0,15.06467056274414,0.0,0.0,0.0,0.3147551715373993,4.0,0.0,1.0
324960,293.1001281738281,297.1499938964844,293.1499938964844,0.2661389410495758,-5020.65087890625,304.093505859375,0.9990000128746032,0.369491696357727,0.3187699615955353,293.112548828125,297.1499938964844,293.1499938964844,0.0735947042703628,-1898.2496337890625,304.1450500488281,0.7122836112976074,0.1253451704978943,0.1200361400842666,292.9889221191406,297.1499938964844,293.1499938964844,0.0115691600367426,-517.8599243164062,302.9880676269531,0.5111425518989563,0.050000000745058,0.035906858742237,293.1029357910156,297.1499938964844,293.1499938964844,0.1865804195404052,-3975.79248046875,304.1434020996094,0.9075093269348145,0.2644570767879486,0.2514424622058868,293.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.5111425518989563,0.050000000745058,0.2306085377931594,291.0873718261719,291.1499938964844,268.9566650390625,268.27117919921875,283.0846862792969,293.2835998535156,291.0820007324219,1.0,0.2465498745441436,0.9663954377174376,0.9663954377174376,1.0,1.0,-1.1482216119766235,0.4819755852222442,0.6662460565567017,0.2608835101127624,0.0,0.0,0.4181146621704101,40.87134552001953,70.0,-62.46956634521485,-9170.8291015625,165.73622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.9375,18000.0,0.0,0.0,0.2022909820079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293084502220154,0.329313188791275,-4.753420398628805e-06,0.0,0.0002052996278507,0.0,0.0,15.486151695251465,0.0,0.0,0.0,0.3164596557617187,4.0,0.0,1.0
325020,293.1445007324219,297.1499938964844,293.1499938964844,0.275851160287857,-5160.6962890625,304.0988464355469,0.978900134563446,0.3616639077663421,0.3269578814506531,293.12109375,297.1499938964844,293.1499938964844,0.0733068883419036,-1892.740234375,304.1471862792969,0.685266375541687,0.12454604357481,0.1195325180888176,292.9919128417969,297.1499938964844,293.1499938964844,0.011785932816565,-523.513671875,303.0340881347656,0.4929811656475067,0.050000000745058,0.0361127853393554,293.11328125,297.1499938964844,293.1499938964844,0.1862879991531372,-3970.399169921875,304.1461486816406,0.8744268417358398,0.2635325193405151,0.2507636547088623,293.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.4929811656475067,0.050000000745058,0.2319310903549194,291.0674743652344,291.1499938964844,268.9200134277344,268.23583984375,283.0871887207031,293.32733154296875,291.0732421875,1.0,0.2573296129703522,0.9659495949745178,0.9659495949745178,1.0,1.0,-1.1588592529296875,0.4867551624774933,0.6721041202545166,0.2637189030647278,0.0,0.0,0.4316386878490448,48.09217071533203,73.0,1.4254626035690308,-9394.9677734375,183.06089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,306.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.203125,18000.0,0.0,0.0,0.2044592201709747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475249111652374,0.3475297093391418,-4.813696705241455e-06,0.0,0.0002075001102639,0.0,0.0,16.688331604003906,0.0,0.0,0.0,0.3212794661521911,4.0,0.0,1.0
325080,293.1445007324219,297.1499938964844,293.1499938964844,0.275851160287857,-5160.6962890625,304.0988464355469,0.978900134563446,0.3616639077663421,0.3269578814506531,293.12109375,297.1499938964844,293.1499938964844,0.0733068883419036,-1892.740234375,304.1471862792969,0.685266375541687,0.12454604357481,0.1195325180888176,292.9919128417969,297.1499938964844,293.1499938964844,0.011785932816565,-523.513671875,303.0340881347656,0.4929811656475067,0.050000000745058,0.0361127853393554,293.11328125,297.1499938964844,293.1499938964844,0.1862879991531372,-3970.399169921875,304.1461486816406,0.8744268417358398,0.2635325193405151,0.2507636547088623,293.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.4929811656475067,0.050000000745058,0.2319310903549194,291.0674743652344,291.1499938964844,268.9200134277344,268.23583984375,283.0871887207031,293.32733154296875,291.0732421875,1.0,0.2573296129703522,0.9659495949745178,0.9659495949745178,1.0,1.0,-1.1588592529296875,0.4867551624774933,0.6721041202545166,0.2637189030647278,0.0,0.0,0.4316386878490448,48.09217071533203,73.0,1.4254626035690308,-9394.9677734375,183.06089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,306.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.203125,18000.0,0.0,0.0,0.2044592201709747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475249111652374,0.3475297093391418,-4.813696705241455e-06,0.0,0.0002075001102639,0.0,0.0,16.688331604003906,0.0,0.0,0.0,0.3212794661521911,4.0,0.0,1.0
325140,293.15155029296875,297.1499938964844,293.1499938964844,0.2733544707298279,-5118.36669921875,304.1194763183594,0.9498277902603148,0.3603410422801971,0.3250139355659485,293.1238708496094,297.1499938964844,293.1499938964844,0.0732053965330123,-1890.1005859375,304.1482238769531,0.6657892465591431,0.1247091218829155,0.1197583526372909,292.9936218261719,297.1499938964844,293.1499938964844,0.0119516728445887,-526.8446655273438,303.0881042480469,0.478977620601654,0.050000000745058,0.0363100059330463,293.11602783203125,297.1499938964844,293.1499938964844,0.1859643459320068,-3963.77734375,304.1478576660156,0.8510164618492126,0.2639011144638061,0.251155287027359,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.478977620601654,0.050000000745058,0.2331977039575576,291.11285400390625,291.1499938964844,268.8833312988281,268.20050048828125,283.0829162597656,293.34393310546875,291.1141967773437,1.0,0.2661151587963104,0.965503752231598,0.965503752231598,1.0,1.0,-1.1586462259292605,0.4865595996379852,0.6720866560935974,0.2638894617557525,0.0,0.0,0.4329888522624969,54.85594177246094,76.0,28.57257080078125,-9419.14453125,196.3882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6910705566406,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.306640625,18000.0,0.0,0.0,0.2071626633405685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523994088172912,0.3524042665958404,-4.851349331147503e-06,0.0,0.0002102437720168,0.0,0.0,17.08635902404785,0.0,0.0,0.0,0.3229431807994842,4.0,0.0,1.0
325200,293.15155029296875,297.1499938964844,293.1499938964844,0.2733544707298279,-5118.36669921875,304.1194763183594,0.9498277902603148,0.3603410422801971,0.3250139355659485,293.1238708496094,297.1499938964844,293.1499938964844,0.0732053965330123,-1890.1005859375,304.1482238769531,0.6657892465591431,0.1247091218829155,0.1197583526372909,292.9936218261719,297.1499938964844,293.1499938964844,0.0119516728445887,-526.8446655273438,303.0881042480469,0.478977620601654,0.050000000745058,0.0363100059330463,293.11602783203125,297.1499938964844,293.1499938964844,0.1859643459320068,-3963.77734375,304.1478576660156,0.8510164618492126,0.2639011144638061,0.251155287027359,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.478977620601654,0.050000000745058,0.2331977039575576,291.11285400390625,291.1499938964844,268.8833312988281,268.20050048828125,283.0829162597656,293.34393310546875,291.1141967773437,1.0,0.2661151587963104,0.965503752231598,0.965503752231598,1.0,1.0,-1.1586462259292605,0.4865595996379852,0.6720866560935974,0.2638894617557525,0.0,0.0,0.4329888522624969,54.85594177246094,76.0,28.57257080078125,-9419.14453125,196.3882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6910705566406,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.306640625,18000.0,0.0,0.0,0.2071626633405685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523994088172912,0.3524042665958404,-4.851349331147503e-06,0.0,0.0002102437720168,0.0,0.0,17.08635902404785,0.0,0.0,0.0,0.3229431807994842,4.0,0.0,1.0
325260,293.1517639160156,297.1499938964844,293.1499938964844,0.273624449968338,-5119.0830078125,304.1290588378906,0.9281457662582396,0.3602530658245086,0.3250066339969635,293.1241149902344,297.1499938964844,293.1499938964844,0.0737430080771446,-1900.294677734375,304.1479187011719,0.6535084247589111,0.1253163963556289,0.1204756051301956,292.9930419921875,297.1499938964844,293.1499938964844,0.0121519565582275,-531.4281616210938,303.1445617675781,0.4670292437076568,0.050000000745058,0.0364745333790779,293.11724853515625,297.1499938964844,293.1499938964844,0.1865490823984146,-3973.65234375,304.1476135253906,0.8356717824935913,0.2645123898983001,0.2519287467002868,293.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4670292437076568,0.050000000745058,0.2342543601989746,291.1203308105469,291.1499938964844,268.8466796875,268.1651611328125,283.0700378417969,293.35028076171875,291.1213073730469,1.0,0.2736198008060455,0.9650123715400696,0.9650123715400696,1.0,1.0,-1.161892294883728,0.4879770576953888,0.6739152669906616,0.2648362815380096,0.0,0.0,0.4364242851734161,60.547630310058594,64.0,16.751779556274414,-9461.29296875,208.68704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6235046386719,306.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.80078125,18000.0,0.0,0.0,0.2098200768232345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565335869789123,0.3565384745597839,-4.867894404014805e-06,0.0,0.000212940693018,0.0,0.0,17.378236770629883,0.0,0.0,0.0,0.324150413274765,4.0,0.0,1.0
325320,293.1517639160156,297.1499938964844,293.1499938964844,0.273624449968338,-5119.0830078125,304.1290588378906,0.9281457662582396,0.3602530658245086,0.3250066339969635,293.1241149902344,297.1499938964844,293.1499938964844,0.0737430080771446,-1900.294677734375,304.1479187011719,0.6535084247589111,0.1253163963556289,0.1204756051301956,292.9930419921875,297.1499938964844,293.1499938964844,0.0121519565582275,-531.4281616210938,303.1445617675781,0.4670292437076568,0.050000000745058,0.0364745333790779,293.11724853515625,297.1499938964844,293.1499938964844,0.1865490823984146,-3973.65234375,304.1476135253906,0.8356717824935913,0.2645123898983001,0.2519287467002868,293.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4670292437076568,0.050000000745058,0.2342543601989746,291.1203308105469,291.1499938964844,268.8466796875,268.1651611328125,283.0700378417969,293.35028076171875,291.1213073730469,1.0,0.2736198008060455,0.9650123715400696,0.9650123715400696,1.0,1.0,-1.161892294883728,0.4879770576953888,0.6739152669906616,0.2648362815380096,0.0,0.0,0.4364242851734161,60.547630310058594,64.0,16.751779556274414,-9461.29296875,208.68704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6235046386719,306.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.80078125,18000.0,0.0,0.0,0.2098200768232345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565335869789123,0.3565384745597839,-4.867894404014805e-06,0.0,0.000212940693018,0.0,0.0,17.378236770629883,0.0,0.0,0.0,0.324150413274765,4.0,0.0,1.0
325380,293.15069580078125,297.1499938964844,293.1499938964844,0.2738585770130157,-5120.2548828125,304.1355895996094,0.924708604812622,0.3604205548763275,0.3251463174819946,293.123291015625,297.1499938964844,293.1499938964844,0.0743110701441764,-1911.0521240234373,304.1476745605469,0.6527220010757446,0.1261359900236129,0.1212442815303802,292.9910888671875,297.1499938964844,293.1499938964844,0.0122895538806915,-534.1568603515625,303.2052307128906,0.4647292196750641,0.050000000745058,0.0365035831928253,293.11785888671875,297.1499938964844,293.1499938964844,0.1870199143886566,-3981.488525390625,304.1476135253906,0.8337730765342712,0.2652170956134796,0.2526011168956756,293.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4647292196750641,0.050000000745058,0.2344409376382827,291.1293029785156,291.1499938964844,268.8099975585937,268.1298217773437,283.056884765625,293.3546142578125,291.1301574707031,1.0,0.2745999097824096,0.9645209908485411,0.9645209908485411,1.0,1.0,-1.1640493869781494,0.4888892769813537,0.6751601696014404,0.2655312418937683,0.0,0.0,0.4385729134082794,61.57963180541992,52.0,13.341721534729004,-9499.6552734375,211.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58526611328125,306.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.103515625,18000.0,0.0,0.0,0.2123951017856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598955273628235,0.359900414943695,-4.883302608504891e-06,0.0,0.0002155540278181,0.0,0.0,17.62386131286621,0.0,0.0,0.0,0.3251400291919708,4.0,0.0,1.0
325440,293.15069580078125,297.1499938964844,293.1499938964844,0.2738585770130157,-5120.2548828125,304.1355895996094,0.924708604812622,0.3604205548763275,0.3251463174819946,293.123291015625,297.1499938964844,293.1499938964844,0.0743110701441764,-1911.0521240234373,304.1476745605469,0.6527220010757446,0.1261359900236129,0.1212442815303802,292.9910888671875,297.1499938964844,293.1499938964844,0.0122895538806915,-534.1568603515625,303.2052307128906,0.4647292196750641,0.050000000745058,0.0365035831928253,293.11785888671875,297.1499938964844,293.1499938964844,0.1870199143886566,-3981.488525390625,304.1476135253906,0.8337730765342712,0.2652170956134796,0.2526011168956756,293.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4647292196750641,0.050000000745058,0.2344409376382827,291.1293029785156,291.1499938964844,268.8099975585937,268.1298217773437,283.056884765625,293.3546142578125,291.1301574707031,1.0,0.2745999097824096,0.9645209908485411,0.9645209908485411,1.0,1.0,-1.1640493869781494,0.4888892769813537,0.6751601696014404,0.2655312418937683,0.0,0.0,0.4385729134082794,61.57963180541992,52.0,13.341721534729004,-9499.6552734375,211.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58526611328125,306.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.103515625,18000.0,0.0,0.0,0.2123951017856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598955273628235,0.359900414943695,-4.883302608504891e-06,0.0,0.0002155540278181,0.0,0.0,17.62386131286621,0.0,0.0,0.0,0.3251400291919708,4.0,0.0,1.0
325500,293.14990234375,297.1499938964844,293.1499938964844,0.2739633023738861,-5120.94873046875,304.13800048828125,0.9283357262611388,0.3605703115463257,0.3252243399620056,293.12261962890625,297.1499938964844,293.1499938964844,0.0746028795838356,-1916.59619140625,304.1475524902344,0.6555831432342529,0.1266065388917923,0.1216321066021919,292.9897155761719,297.1499938964844,293.1499938964844,0.0123390136286616,-534.977783203125,303.23681640625,0.4669965803623199,0.050000000745058,0.0364749319851398,293.1178283691406,297.1499938964844,293.1499938964844,0.1872633099555969,-3985.55908203125,304.1476135253906,0.8366742730140686,0.265630304813385,0.252932608127594,293.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4669965803623199,0.050000000745058,0.2342569380998611,291.1330261230469,291.1499938964844,268.7916564941406,268.1121520996094,283.05029296875,293.356201171875,291.1337890625,1.0,0.2733314037322998,0.9642752408981324,0.9642752408981324,1.0,1.0,-1.164751410484314,0.4891722500324249,0.6755791306495667,0.2657869756221771,0.0,0.0,0.4393270015716553,60.61002349853516,52.0,11.73728370666504,-9515.36328125,209.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57781982421875,306.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.263671875,18000.0,0.0,0.0,0.2136074304580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610662221908569,0.3610711097717285,-4.888990133622428e-06,0.0,0.0002167843922507,0.0,0.0,17.710872650146484,0.0,0.0,0.0,0.325493723154068,4.0,0.0,1.0
