time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325560,293.1489562988281,297.1499938964844,293.1499938964844,0.2740625739097595,-5121.70947265625,304.1400146484375,0.934865951538086,0.3607577979564667,0.3253097832202911,293.121826171875,297.1499938964844,293.1499938964844,0.0749002173542976,-1922.2540283203125,304.1474609375,0.6602854132652283,0.1271110773086547,0.1220244988799095,292.9881591796875,297.1499938964844,293.1499938964844,0.0123785743489861,-535.5210571289062,303.2691345214844,0.4708264172077179,0.050000000745058,0.0364244319498539,293.1176147460937,297.1499938964844,293.1499938964844,0.1875175237655639,-3989.821044921875,304.1475830078125,0.8417179584503174,0.2660805881023407,0.2532709836959839,293.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4708264172077179,0.050000000745058,0.233932614326477,291.1364440917969,291.1499938964844,268.7733459472656,268.094482421875,283.0437316894531,293.3575744628906,291.1371459960937,1.0,0.2711132168769836,0.9640886187553406,0.9640886187553406,1.0,1.0,-1.1652814149856567,0.4893772900104522,0.6759040951728821,0.2660031020641327,0.0,0.0,0.4398876130580902,58.88886260986328,40.0,10.561774253845217,-9529.990234375,206.52833557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57794189453125,306.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.978515625,18000.0,0.0,0.0,0.2147511839866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619832694530487,0.3619881570339203,-4.89356170874089e-06,0.0,0.0002179451403208,0.0,0.0,17.77957534790039,0.0,0.0,0.0,0.3257722854614258,4.0,0.0,1.0
325620,293.146728515625,297.1499938964844,293.1499938964844,0.2742568850517273,-5123.51123046875,304.1429748535156,0.9555063247680664,0.3612339198589325,0.3255093395709991,293.11993408203125,297.1499938964844,293.1499938964844,0.0755140110850334,-1933.9573974609373,304.14727783203125,0.6752400398254395,0.1282095462083816,0.1228290423750877,292.98455810546875,297.1499938964844,293.1499938964844,0.0124345738440752,-535.9589233398438,303.3358459472656,0.4815743863582611,0.050000000745058,0.0362724401056766,293.1167297363281,297.1499938964844,293.1499938964844,0.1880580186843872,-3998.904541015625,304.1474914550781,0.8582561612129211,0.2670751512050628,0.2539734542369842,293.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4815743863582611,0.050000000745058,0.2329564392566681,291.1427001953125,291.1499938964844,268.7366638183594,268.0591125488281,283.0307312011719,293.3599853515625,291.143310546875,1.0,0.264357715845108,0.9637153148651124,0.9637153148651124,1.0,1.0,-1.1659759283065796,0.4896187782287597,0.6763571500778198,0.2663483917713165,0.0,0.0,0.4404362142086029,53.69311141967773,28.0,8.886961936950684,-9555.828125,196.4509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990600585937,306.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.2167935669422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630447089672088,0.3630495965480804,-4.899521172774257e-06,0.0,0.000220017900574,0.0,0.0,17.86147117614746,0.0,0.0,0.0,0.3261048197746277,4.0,0.0,1.0
325680,293.146728515625,297.1499938964844,293.1499938964844,0.2742568850517273,-5123.51123046875,304.1429748535156,0.9555063247680664,0.3612339198589325,0.3255093395709991,293.11993408203125,297.1499938964844,293.1499938964844,0.0755140110850334,-1933.9573974609373,304.14727783203125,0.6752400398254395,0.1282095462083816,0.1228290423750877,292.98455810546875,297.1499938964844,293.1499938964844,0.0124345738440752,-535.9589233398438,303.3358459472656,0.4815743863582611,0.050000000745058,0.0362724401056766,293.1167297363281,297.1499938964844,293.1499938964844,0.1880580186843872,-3998.904541015625,304.1474914550781,0.8582561612129211,0.2670751512050628,0.2539734542369842,293.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4815743863582611,0.050000000745058,0.2329564392566681,291.1427001953125,291.1499938964844,268.7366638183594,268.0591125488281,283.0307312011719,293.3599853515625,291.143310546875,1.0,0.264357715845108,0.9637153148651124,0.9637153148651124,1.0,1.0,-1.1659759283065796,0.4896187782287597,0.6763571500778198,0.2663483917713165,0.0,0.0,0.4404362142086029,53.69311141967773,28.0,8.886961936950684,-9555.828125,196.4509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990600585937,306.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.2167935669422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630447089672088,0.3630495965480804,-4.899521172774257e-06,0.0,0.000220017900574,0.0,0.0,17.86147117614746,0.0,0.0,0.0,0.3261048197746277,4.0,0.0,1.0
325740,293.1441955566406,297.1499938964844,293.1499938964844,0.2744766771793365,-5126.04541015625,304.1449279785156,0.9834882616996764,0.3618301749229431,0.3257567584514618,293.11773681640625,297.1499938964844,293.1499938964844,0.076162539422512,-1946.3623046875,304.1470947265625,0.6984714269638062,0.1294125914573669,0.123669758439064,292.9804382324219,297.1499938964844,293.1499938964844,0.0124689973890781,-535.7935791015625,303.4051208496094,0.4962168931961059,0.050000000745058,0.036071091890335,293.1155090332031,297.1499938964844,293.1499938964844,0.1886444240808487,-4008.786865234375,304.1473388671875,0.8849567174911499,0.2681673467159271,0.254709243774414,293.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4962168931961059,0.050000000745058,0.231663316488266,291.1479797363281,291.1499938964844,268.70001220703125,268.0237731933594,283.0180053710937,293.36236572265625,291.1484680175781,1.0,0.255136489868164,0.963342010974884,0.963342010974884,1.0,1.0,-1.166371464729309,0.4897223114967346,0.6766491532325745,0.266621857881546,0.0,0.0,0.4403427243232727,46.8011589050293,25.0,7.396566867828369,-9577.8388671875,182.90147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6441345214844,306.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.2184617519378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631870746612549,0.3631919622421264,-4.901517968392e-06,0.0,0.0002217108994955,0.0,0.0,17.876413345336914,0.0,0.0,0.0,0.3261679410934448,4.0,0.0,1.0
325800,293.1441955566406,297.1499938964844,293.1499938964844,0.2744766771793365,-5126.04541015625,304.1449279785156,0.9834882616996764,0.3618301749229431,0.3257567584514618,293.11773681640625,297.1499938964844,293.1499938964844,0.076162539422512,-1946.3623046875,304.1470947265625,0.6984714269638062,0.1294125914573669,0.123669758439064,292.9804382324219,297.1499938964844,293.1499938964844,0.0124689973890781,-535.7935791015625,303.4051208496094,0.4962168931961059,0.050000000745058,0.036071091890335,293.1155090332031,297.1499938964844,293.1499938964844,0.1886444240808487,-4008.786865234375,304.1473388671875,0.8849567174911499,0.2681673467159271,0.254709243774414,293.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4962168931961059,0.050000000745058,0.231663316488266,291.1479797363281,291.1499938964844,268.70001220703125,268.0237731933594,283.0180053710937,293.36236572265625,291.1484680175781,1.0,0.255136489868164,0.963342010974884,0.963342010974884,1.0,1.0,-1.166371464729309,0.4897223114967346,0.6766491532325745,0.266621857881546,0.0,0.0,0.4403427243232727,46.8011589050293,25.0,7.396566867828369,-9577.8388671875,182.90147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6441345214844,306.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.2184617519378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631870746612549,0.3631919622421264,-4.901517968392e-06,0.0,0.0002217108994955,0.0,0.0,17.876413345336914,0.0,0.0,0.0,0.3261679410934448,4.0,0.0,1.0
325860,293.1390075683594,297.1499938964844,293.1499938964844,0.2692746818065643,-5044.982421875,304.15643310546875,0.9990000128746032,0.3630024194717407,0.320428729057312,293.1153564453125,297.1499938964844,293.1499938964844,0.0769311636686325,-1961.122314453125,304.14678955078125,0.7198531031608582,0.1307119876146316,0.1246602162718772,292.9758605957031,297.1499938964844,293.1499938964844,0.0125355189666152,-536.4122924804688,303.476806640625,0.5101933479309082,0.050000000745058,0.0359158962965011,293.1137390136719,297.1499938964844,293.1499938964844,0.1893580704927444,-4020.86181640625,304.14703369140625,0.911237359046936,0.26939657330513,0.2555840611457824,293.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5101933479309082,0.050000000745058,0.2306665927171707,291.1526794433594,291.1499938964844,268.663330078125,267.9884338378906,283.00762939453125,293.3603210449219,291.1539306640625,1.0,0.2472609579563141,0.9629873037338256,0.9629873037338256,1.0,1.0,-1.160841464996338,0.4870539307594299,0.6737874746322632,0.2655781507492065,0.0,0.0,0.4397001564502716,41.40861892700195,25.0,11.182398796081545,-9575.7451171875,170.53443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7081298828125,306.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.2197231501340866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626315891742706,0.3626365065574646,-4.90034835820552e-06,0.0,0.0002229910751339,0.0,0.0,17.839916229248047,0.0,0.0,0.0,0.3260218501091003,4.0,0.0,1.0
325920,293.1390075683594,297.1499938964844,293.1499938964844,0.2692746818065643,-5044.982421875,304.15643310546875,0.9990000128746032,0.3630024194717407,0.320428729057312,293.1153564453125,297.1499938964844,293.1499938964844,0.0769311636686325,-1961.122314453125,304.14678955078125,0.7198531031608582,0.1307119876146316,0.1246602162718772,292.9758605957031,297.1499938964844,293.1499938964844,0.0125355189666152,-536.4122924804688,303.476806640625,0.5101933479309082,0.050000000745058,0.0359158962965011,293.1137390136719,297.1499938964844,293.1499938964844,0.1893580704927444,-4020.86181640625,304.14703369140625,0.911237359046936,0.26939657330513,0.2555840611457824,293.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5101933479309082,0.050000000745058,0.2306665927171707,291.1526794433594,291.1499938964844,268.663330078125,267.9884338378906,283.00762939453125,293.3603210449219,291.1539306640625,1.0,0.2472609579563141,0.9629873037338256,0.9629873037338256,1.0,1.0,-1.160841464996338,0.4870539307594299,0.6737874746322632,0.2655781507492065,0.0,0.0,0.4397001564502716,41.40861892700195,25.0,11.182398796081545,-9575.7451171875,170.53443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7081298828125,306.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.2197231501340866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626315891742706,0.3626365065574646,-4.90034835820552e-06,0.0,0.0002229910751339,0.0,0.0,17.839916229248047,0.0,0.0,0.0,0.3260218501091003,4.0,0.0,1.0
325980,293.1101989746094,297.1499938964844,293.1499938964844,0.2525278329849243,-4786.9736328125,304.1817626953125,0.9990000128746032,0.3690882325172424,0.3041214346885681,293.11212158203125,297.1499938964844,293.1499938964844,0.0777523145079612,-1976.5882568359373,304.146484375,0.7338885068893433,0.1322425603866577,0.1259211897850036,292.9692077636719,297.1499938964844,293.1499938964844,0.0126338293775916,-537.4075927734375,303.5567932128906,0.5200437307357788,0.050000000745058,0.0358279719948768,293.10723876953125,297.1499938964844,293.1499938964844,0.1904488205909729,-4039.041259765625,304.14617919921875,0.932198166847229,0.2716223895549774,0.2573190331459045,293.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5200437307357788,0.050000000745058,0.2301018834114074,291.1803283691406,291.1499938964844,268.6266784667969,267.9530639648437,282.9898681640625,293.326904296875,291.1825256347656,1.0,0.2408753186464309,0.9626325368881226,0.9626325368881226,1.0,1.0,-1.1440770626068115,0.479238212108612,0.6648387908935547,0.2617726922035217,0.0,0.0,0.433914303779602,38.15924835205078,25.0,29.29677963256836,-9493.1572265625,159.23858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055114746094,306.4608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6328125,18000.0,0.0,0.0,0.2203364223241806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573991358280182,0.3574040234088897,-4.888060175289866e-06,0.0,0.0002236134605482,0.0,0.0,17.493778228759766,0.0,0.0,0.0,0.3246154487133026,4.0,0.0,1.0
326040,293.1101989746094,297.1499938964844,293.1499938964844,0.2525278329849243,-4786.9736328125,304.1817626953125,0.9990000128746032,0.3690882325172424,0.3041214346885681,293.11212158203125,297.1499938964844,293.1499938964844,0.0777523145079612,-1976.5882568359373,304.146484375,0.7338885068893433,0.1322425603866577,0.1259211897850036,292.9692077636719,297.1499938964844,293.1499938964844,0.0126338293775916,-537.4075927734375,303.5567932128906,0.5200437307357788,0.050000000745058,0.0358279719948768,293.10723876953125,297.1499938964844,293.1499938964844,0.1904488205909729,-4039.041259765625,304.14617919921875,0.932198166847229,0.2716223895549774,0.2573190331459045,293.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5200437307357788,0.050000000745058,0.2301018834114074,291.1803283691406,291.1499938964844,268.6266784667969,267.9530639648437,282.9898681640625,293.326904296875,291.1825256347656,1.0,0.2408753186464309,0.9626325368881226,0.9626325368881226,1.0,1.0,-1.1440770626068115,0.479238212108612,0.6648387908935547,0.2617726922035217,0.0,0.0,0.433914303779602,38.15924835205078,25.0,29.29677963256836,-9493.1572265625,159.23858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055114746094,306.4608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6328125,18000.0,0.0,0.0,0.2203364223241806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573991358280182,0.3574040234088897,-4.888060175289866e-06,0.0,0.0002236134605482,0.0,0.0,17.493778228759766,0.0,0.0,0.0,0.3246154487133026,4.0,0.0,1.0
326100,293.0919494628906,297.1499938964844,293.1499938964844,0.2452112138271331,-4674.529296875,304.18927001953125,0.9990000128746032,0.3731705844402313,0.29695725440979,293.1100769042969,297.1499938964844,293.1499938964844,0.0783058926463127,-1987.23193359375,304.1461181640625,0.7406930923461914,0.1331215947866439,0.1266660839319229,292.9647827148437,297.1499938964844,293.1499938964844,0.0127046229317784,-538.4816284179688,303.6001281738281,0.5247587561607361,0.050000000745058,0.0357907935976982,293.1034851074219,297.1499938964844,293.1499938964844,0.191349446773529,-4054.375,304.1452331542969,0.9423704743385316,0.2729042172431946,0.2584435939788818,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5247587561607361,0.050000000745058,0.2298631221055984,291.1874084472656,291.1499938964844,268.6083374023437,267.9353942871094,282.9781494140625,293.3079528808594,291.18817138671875,1.0,0.238169327378273,0.9624552130699158,0.9624552130699158,1.0,1.0,-1.1373896598815918,0.476119726896286,0.6612699627876282,0.2602670192718506,0.0,0.0,0.4306776523590088,36.79207611083984,25.0,21.350107192993164,-9443.7470703125,154.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710632324219,306.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.962890625,18000.0,0.0,0.0,0.2203056514263153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35303395986557,0.3530388176441192,-4.873002126259962e-06,0.0,0.0002235822321381,0.0,0.0,17.192157745361328,0.0,0.0,0.0,0.323428750038147,4.0,0.0,1.0
326160,293.0732727050781,297.1499938964844,293.1499938964844,0.2385190278291702,-4571.72412109375,304.1942443847656,0.9990000128746032,0.3775783181190491,0.290374606847763,293.1078491210937,297.1499938964844,293.1499938964844,0.0789432674646377,-1999.575439453125,304.1456604003906,0.7474566102027893,0.1340659409761428,0.1274827122688293,292.9598388671875,297.1499938964844,293.1499938964844,0.0127873253077268,-539.8563232421875,303.6454162597656,0.5293099880218506,0.050000000745058,0.0357574149966239,293.0998229980469,297.1499938964844,293.1499938964844,0.1923651546239853,-4071.705078125,304.1442565917969,0.9518921375274658,0.2742100059986114,0.2596194148063659,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.5293099880218506,0.050000000745058,0.2296487390995025,291.19012451171875,291.1499938964844,268.5899963378906,267.917724609375,282.96630859375,293.2901916503906,291.19049072265625,1.0,0.2357442826032638,0.9623609185218812,0.9623609185218812,1.0,1.0,-1.1315820217132568,0.4734100997447967,0.6581718921661377,0.2589746415615082,0.0,0.0,0.4277207553386688,35.568016052246094,43.0,14.084677696228027,-9403.7451171875,150.68519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,306.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6171875,18000.0,0.0,0.0,0.2200496047735214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490397036075592,0.3490445613861084,-4.857228304899763e-06,0.0,0.0002233223785879,0.0,0.0,16.912179946899414,0.0,0.0,0.0,0.3223060369491577,4.0,0.0,1.0
326220,293.0515441894531,297.1499938964844,293.1499938964844,0.2426130920648574,-4641.14892578125,304.1717529296875,0.9990000128746032,0.3840008080005646,0.2949716448783874,293.1036376953125,297.1499938964844,293.1499938964844,0.0805385261774063,-2030.877197265625,304.1444396972656,0.74715656042099,0.1359926760196685,0.1293374747037887,292.9499816894531,297.1499938964844,293.1499938964844,0.0130369709804654,-544.858154296875,303.73779296875,0.5261091589927673,0.050000000745058,0.0357806384563446,293.096435546875,297.1499938964844,293.1499938964844,0.1945924609899521,-4109.91357421875,304.1424560546875,0.9493008852005004,0.2761843502521515,0.2617808282375335,293.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5261091589927673,0.050000000745058,0.2297978997230529,291.1767272949219,291.1499938964844,268.5533447265625,267.88238525390625,282.9408569335937,293.2843322753906,291.17254638671875,1.0,0.2390696853399276,0.962172269821167,0.962172269821167,1.0,1.0,-1.142114758491516,0.4782053232192993,0.663909375667572,0.2616079747676849,0.0,0.0,0.4245098233222961,36.51568222045898,61.0,-24.818239212036133,-9424.4296875,155.48281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953063964844,306.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2190603613853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429345786571502,0.3429394066333771,-4.8292063183907885e-06,0.0,0.0002223184274043,0.0,0.0,16.47663116455078,0.0,0.0,0.0,0.3205658793449402,4.0,0.0,1.0
326280,293.0515441894531,297.1499938964844,293.1499938964844,0.2426130920648574,-4641.14892578125,304.1717529296875,0.9990000128746032,0.3840008080005646,0.2949716448783874,293.1036376953125,297.1499938964844,293.1499938964844,0.0805385261774063,-2030.877197265625,304.1444396972656,0.74715656042099,0.1359926760196685,0.1293374747037887,292.9499816894531,297.1499938964844,293.1499938964844,0.0130369709804654,-544.858154296875,303.73779296875,0.5261091589927673,0.050000000745058,0.0357806384563446,293.096435546875,297.1499938964844,293.1499938964844,0.1945924609899521,-4109.91357421875,304.1424560546875,0.9493008852005004,0.2761843502521515,0.2617808282375335,293.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5261091589927673,0.050000000745058,0.2297978997230529,291.1767272949219,291.1499938964844,268.5533447265625,267.88238525390625,282.9408569335937,293.2843322753906,291.17254638671875,1.0,0.2390696853399276,0.962172269821167,0.962172269821167,1.0,1.0,-1.142114758491516,0.4782053232192993,0.663909375667572,0.2616079747676849,0.0,0.0,0.4245098233222961,36.51568222045898,61.0,-24.818239212036133,-9424.4296875,155.48281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953063964844,306.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2190603613853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429345786571502,0.3429394066333771,-4.8292063183907885e-06,0.0,0.0002223184274043,0.0,0.0,16.47663116455078,0.0,0.0,0.0,0.3205658793449402,4.0,0.0,1.0
326340,293.0676574707031,297.1499938964844,293.1499938964844,0.2641877233982086,-4979.78515625,304.1282043457031,0.9990000128746032,0.3833079636096954,0.3164459466934204,293.1011657714844,297.1499938964844,293.1499938964844,0.0823334008455276,-2066.600341796875,304.143310546875,0.7341245412826538,0.1376724243164062,0.1311607211828231,292.9437255859375,297.1499938964844,293.1499938964844,0.0133701665326952,-552.2001953125,303.82305908203125,0.5124906301498413,0.050000000745058,0.0358939655125141,293.1022644042969,297.1499938964844,293.1499938964844,0.1961685717105865,-4137.1708984375,304.1424255371094,0.9251633286476136,0.2763846516609192,0.2625896036624908,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5124906301498413,0.050000000745058,0.230525717139244,291.1311950683594,291.1499938964844,268.51666259765625,267.8470153808594,282.9266662597656,293.332275390625,291.1264038085937,1.0,0.2490379512310028,0.9619836807250975,0.9619836807250975,1.0,1.0,-1.1720530986785889,0.4920567572116852,0.6799963116645813,0.268638014793396,0.0,0.0,0.4299859702587127,40.82816696166992,64.0,-54.21691131591797,-9609.1201171875,172.7668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,306.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69140625,18000.0,0.0,0.0,0.2180936932563781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466822504997253,0.3466870784759521,-4.828857527172659e-06,0.0,0.0002213373809354,0.0,0.0,16.688142776489258,0.0,0.0,0.0,0.321399837732315,4.0,0.0,1.0
326400,293.0676574707031,297.1499938964844,293.1499938964844,0.2641877233982086,-4979.78515625,304.1282043457031,0.9990000128746032,0.3833079636096954,0.3164459466934204,293.1011657714844,297.1499938964844,293.1499938964844,0.0823334008455276,-2066.600341796875,304.143310546875,0.7341245412826538,0.1376724243164062,0.1311607211828231,292.9437255859375,297.1499938964844,293.1499938964844,0.0133701665326952,-552.2001953125,303.82305908203125,0.5124906301498413,0.050000000745058,0.0358939655125141,293.1022644042969,297.1499938964844,293.1499938964844,0.1961685717105865,-4137.1708984375,304.1424255371094,0.9251633286476136,0.2763846516609192,0.2625896036624908,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5124906301498413,0.050000000745058,0.230525717139244,291.1311950683594,291.1499938964844,268.51666259765625,267.8470153808594,282.9266662597656,293.332275390625,291.1264038085937,1.0,0.2490379512310028,0.9619836807250975,0.9619836807250975,1.0,1.0,-1.1720530986785889,0.4920567572116852,0.6799963116645813,0.268638014793396,0.0,0.0,0.4299859702587127,40.82816696166992,64.0,-54.21691131591797,-9609.1201171875,172.7668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,306.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69140625,18000.0,0.0,0.0,0.2180936932563781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466822504997253,0.3466870784759521,-4.828857527172659e-06,0.0,0.0002213373809354,0.0,0.0,16.688142776489258,0.0,0.0,0.0,0.321399837732315,4.0,0.0,1.0
326460,293.1071472167969,297.1499938964844,293.1499938964844,0.2863040864467621,-5316.99072265625,304.09912109375,0.9990000128746032,0.3774011433124542,0.3378017544746399,293.1008605957031,297.1499938964844,293.1499938964844,0.0837643444538116,-2095.00146484375,304.1431884765625,0.7219500541687012,0.1389751136302948,0.1326410472393036,292.9425354003906,297.1499938964844,293.1499938964844,0.0136736240237951,-558.6060791015625,303.89727783203125,0.5008938908576965,0.050000000745058,0.0360145568847656,293.1150817871094,297.1499938964844,293.1499938964844,0.1960358768701553,-4134.76123046875,304.1452331542969,0.9018310904502868,0.2750020623207092,0.2617417275905609,293.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5008938908576965,0.050000000745058,0.2313002198934555,291.0977783203125,291.1499938964844,268.4800109863281,267.8116760253906,282.9298095703125,293.412841796875,291.096435546875,1.0,0.2581127285957336,0.9615005850791932,0.9615005850791932,1.0,1.0,-1.199496865272522,0.5049138069152832,0.6945831179618835,0.2747484147548675,0.0,0.0,0.4395933747291565,45.35504913330078,67.0,-38.17823791503906,-9840.689453125,190.48524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,306.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.650390625,18000.0,0.0,0.0,0.217944711446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581693768501282,0.3581742346286773,-4.863795766141266e-06,0.0,0.0002211861719843,0.0,0.0,17.45987319946289,0.0,0.0,0.0,0.324477344751358,4.0,0.0,1.0
326520,293.1071472167969,297.1499938964844,293.1499938964844,0.2863040864467621,-5316.99072265625,304.09912109375,0.9990000128746032,0.3774011433124542,0.3378017544746399,293.1008605957031,297.1499938964844,293.1499938964844,0.0837643444538116,-2095.00146484375,304.1431884765625,0.7219500541687012,0.1389751136302948,0.1326410472393036,292.9425354003906,297.1499938964844,293.1499938964844,0.0136736240237951,-558.6060791015625,303.89727783203125,0.5008938908576965,0.050000000745058,0.0360145568847656,293.1150817871094,297.1499938964844,293.1499938964844,0.1960358768701553,-4134.76123046875,304.1452331542969,0.9018310904502868,0.2750020623207092,0.2617417275905609,293.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5008938908576965,0.050000000745058,0.2313002198934555,291.0977783203125,291.1499938964844,268.4800109863281,267.8116760253906,282.9298095703125,293.412841796875,291.096435546875,1.0,0.2581127285957336,0.9615005850791932,0.9615005850791932,1.0,1.0,-1.199496865272522,0.5049138069152832,0.6945831179618835,0.2747484147548675,0.0,0.0,0.4395933747291565,45.35504913330078,67.0,-38.17823791503906,-9840.689453125,190.48524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,306.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.650390625,18000.0,0.0,0.0,0.217944711446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581693768501282,0.3581742346286773,-4.863795766141266e-06,0.0,0.0002211861719843,0.0,0.0,17.45987319946289,0.0,0.0,0.0,0.324477344751358,4.0,0.0,1.0
326580,293.1289978027344,297.1499938964844,293.1499938964844,0.2863236665725708,-5310.095703125,304.1165771484375,0.978667974472046,0.3739708662033081,0.3371988534927368,293.101318359375,297.1499938964844,293.1499938964844,0.0847435370087623,-2113.864990234375,304.14385986328125,0.7056131362915039,0.1401279866695404,0.1339688152074813,292.9432678222656,297.1499938964844,293.1499938964844,0.0139516508206725,-563.719482421875,303.9674987792969,0.4877877235412597,0.050000000745058,0.0361833646893501,293.1239013671875,297.1499938964844,293.1499938964844,0.1950042843818664,-4116.4013671875,304.14849853515625,0.8766700625419617,0.2740721404552459,0.26078861951828,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4877877235412597,0.050000000745058,0.232384368777275,291.10894775390625,291.1499938964844,268.4433288574219,267.7763061523437,282.9419250488281,293.4635925292969,291.11248779296875,1.0,0.2658389806747436,0.9610174894332886,0.9610174894332886,1.0,1.0,-1.2008384466171265,0.5054893493652344,0.6953490972518921,0.2751485109329223,0.0,0.0,0.4450215995311737,51.16519546508789,70.0,14.430170059204102,-9932.9306640625,202.77069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,306.6581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6328125,18000.0,0.0,0.0,0.2186958938837051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680319190025329,0.3680368065834045,-4.908425580651965e-06,0.0,0.0002219485322711,0.0,0.0,18.185285568237305,0.0,0.0,0.0,0.3273492455482483,4.0,0.0,1.0
326640,293.1289978027344,297.1499938964844,293.1499938964844,0.2863236665725708,-5310.095703125,304.1165771484375,0.978667974472046,0.3739708662033081,0.3371988534927368,293.101318359375,297.1499938964844,293.1499938964844,0.0847435370087623,-2113.864990234375,304.14385986328125,0.7056131362915039,0.1401279866695404,0.1339688152074813,292.9432678222656,297.1499938964844,293.1499938964844,0.0139516508206725,-563.719482421875,303.9674987792969,0.4877877235412597,0.050000000745058,0.0361833646893501,293.1239013671875,297.1499938964844,293.1499938964844,0.1950042843818664,-4116.4013671875,304.14849853515625,0.8766700625419617,0.2740721404552459,0.26078861951828,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4877877235412597,0.050000000745058,0.232384368777275,291.10894775390625,291.1499938964844,268.4433288574219,267.7763061523437,282.9419250488281,293.4635925292969,291.11248779296875,1.0,0.2658389806747436,0.9610174894332886,0.9610174894332886,1.0,1.0,-1.2008384466171265,0.5054893493652344,0.6953490972518921,0.2751485109329223,0.0,0.0,0.4450215995311737,51.16519546508789,70.0,14.430170059204102,-9932.9306640625,202.77069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,306.6581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6328125,18000.0,0.0,0.0,0.2186958938837051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680319190025329,0.3680368065834045,-4.908425580651965e-06,0.0,0.0002219485322711,0.0,0.0,18.185285568237305,0.0,0.0,0.0,0.3273492455482483,4.0,0.0,1.0
326700,293.1305236816406,297.1499938964844,293.1499938964844,0.2860249578952789,-5303.755859375,304.1231384277344,0.9687385559082032,0.3739376664161682,0.3369585871696472,293.1013488769531,297.1499938964844,293.1499938964844,0.0851958915591239,-2122.51611328125,304.1441345214844,0.6989824771881104,0.1407380551099777,0.1346325874328613,292.9429931640625,297.1499938964844,293.1499938964844,0.0140858143568038,-566.0188598632812,304.0043334960937,0.4825019538402557,0.050000000745058,0.0362588427960872,293.1257629394531,297.1499938964844,293.1499938964844,0.1948126256465912,-4112.8515625,304.14910888671875,0.8673679828643799,0.2740391790866852,0.2607814371585846,293.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4825019538402557,0.050000000745058,0.2328691035509109,291.121337890625,291.1499938964844,268.42498779296875,267.7586364746094,282.9393005371094,293.47412109375,291.1225280761719,1.0,0.2692916393280029,0.9607759714126588,0.9607759714126588,1.0,1.0,-1.2019368410110474,0.5059989094734192,0.6959378719329834,0.2753863930702209,0.0,0.0,0.4456282258033752,53.76848220825195,70.0,16.909360885620117,-9940.1318359375,208.4725952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,306.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.23828125,18000.0,0.0,0.0,0.2192297130823135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693991899490356,0.3694041073322296,-4.9203636081074364e-06,0.0,0.0002224902855232,0.0,0.0,18.30635070800781,0.0,0.0,0.0,0.3278621435165405,4.0,0.0,1.0
326760,293.13067626953125,297.1499938964844,293.1499938964844,0.286379337310791,-5307.4775390625,304.1273498535156,0.9598625302314758,0.3741486966609955,0.3371340632438659,293.1012268066406,297.1499938964844,293.1499938964844,0.0857357531785965,-2133.05029296875,304.14422607421875,0.6933948397636414,0.1413795500993728,0.135318785905838,292.9422607421875,297.1499938964844,293.1499938964844,0.0142350131645798,-568.7130126953125,304.042236328125,0.4776517152786255,0.050000000745058,0.0363288260996341,293.1273193359375,297.1499938964844,293.1499938964844,0.1948584914207458,-4113.5849609375,304.1492004394531,0.8595333695411682,0.2740386128425598,0.2608627378940582,293.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4776517152786255,0.050000000745058,0.2333185821771621,291.1236572265625,291.1499938964844,268.4066772460937,267.7409362792969,282.93463134765625,293.48248291015625,291.1236267089844,1.0,0.2725428938865661,0.9605037569999696,0.9605037569999696,1.0,1.0,-1.2036919593811035,0.5068231821060181,0.6968688368797302,0.2757511734962463,0.0,0.0,0.4471207857131958,56.19263458251953,73.0,9.993377685546877,-9952.8720703125,214.0303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0319519042969,306.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08203125,18000.0,0.0,0.0,0.2198103070259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708996474742889,0.3709045648574829,-4.927738245896762e-06,0.0,0.0002230795216746,0.0,0.0,18.420467376708984,0.0,0.0,0.0,0.3283541202545166,4.0,0.0,1.0
326820,293.12994384765625,297.1499938964844,293.1499938964844,0.2873643636703491,-5319.85302734375,304.1332092285156,0.944086492061615,0.3747894167900085,0.3378174901008606,293.1006164550781,297.1499938964844,293.1499938964844,0.0868757590651512,-2155.357177734375,304.1442565917969,0.6843250393867493,0.1427339762449264,0.1367528736591339,292.9398803710937,297.1499938964844,293.1499938964844,0.0145434094592928,-574.1552124023438,304.1208801269531,0.4682554900646209,0.050000000745058,0.0364583916962146,293.1304016113281,297.1499938964844,293.1499938964844,0.1949671506881714,-4115.37158203125,304.1492919921875,0.8465492725372314,0.2739904820919037,0.2610105574131012,293.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4682554900646209,0.050000000745058,0.2341507077217102,291.12518310546875,291.1499938964844,268.3699951171875,267.7055969238281,282.924072265625,293.49822998046875,291.12548828125,1.0,0.2785297334194183,0.9599592685699464,0.9599592685699464,1.0,1.0,-1.207565426826477,0.5086560845375061,0.698909342288971,0.2765246033668518,0.0,0.0,0.4503747224807739,60.6885871887207,61.0,5.675063610076904,-9997.9013671875,224.5969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,306.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.2211373150348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753396570682525,0.3753446042537689,-4.945368800690631e-06,0.0,0.0002244262723252,0.0,0.0,18.746139526367188,0.0,0.0,0.0,0.3296518921852112,4.0,0.0,1.0
326880,293.12994384765625,297.1499938964844,293.1499938964844,0.2873643636703491,-5319.85302734375,304.1332092285156,0.944086492061615,0.3747894167900085,0.3378174901008606,293.1006164550781,297.1499938964844,293.1499938964844,0.0868757590651512,-2155.357177734375,304.1442565917969,0.6843250393867493,0.1427339762449264,0.1367528736591339,292.9398803710937,297.1499938964844,293.1499938964844,0.0145434094592928,-574.1552124023438,304.1208801269531,0.4682554900646209,0.050000000745058,0.0364583916962146,293.1304016113281,297.1499938964844,293.1499938964844,0.1949671506881714,-4115.37158203125,304.1492919921875,0.8465492725372314,0.2739904820919037,0.2610105574131012,293.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4682554900646209,0.050000000745058,0.2341507077217102,291.12518310546875,291.1499938964844,268.3699951171875,267.7055969238281,282.924072265625,293.49822998046875,291.12548828125,1.0,0.2785297334194183,0.9599592685699464,0.9599592685699464,1.0,1.0,-1.207565426826477,0.5086560845375061,0.698909342288971,0.2765246033668518,0.0,0.0,0.4503747224807739,60.6885871887207,61.0,5.675063610076904,-9997.9013671875,224.5969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,306.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.2211373150348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753396570682525,0.3753446042537689,-4.945368800690631e-06,0.0,0.0002244262723252,0.0,0.0,18.746139526367188,0.0,0.0,0.0,0.3296518921852112,4.0,0.0,1.0
326940,293.12860107421875,297.1499938964844,293.1499938964844,0.288226306438446,-5330.99609375,304.1373291015625,0.9450111985206604,0.3755675554275512,0.3384800553321838,293.09967041015625,297.1499938964844,293.1499938964844,0.0879348367452621,-2176.070556640625,304.1444091796875,0.686858057975769,0.1441750824451446,0.138090431690216,292.9376220703125,297.1499938964844,293.1499938964844,0.0157990884035825,-600.5547485351562,304.14678955078125,0.4778755903244018,0.0537690557539463,0.0381154231727123,293.1334228515625,297.1499938964844,293.1499938964844,0.1948562562465667,-4113.375,304.14971923828125,0.8466305136680603,0.2738762497901916,0.2609225213527679,293.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4683946073055267,0.050000000745058,0.2341388911008834,291.1275329589844,291.1499938964844,268.3333435058594,267.67022705078125,282.9136962890625,293.5155639648437,291.12750244140625,1.0,0.2784791886806488,0.959414839744568,0.959414839744568,1.0,1.0,-1.21183443069458,0.5106990337371826,0.7011353969573975,0.2773214280605316,0.0,0.0,0.4531928896903991,60.683895111083984,49.0,2.64178729057312,-10041.17578125,226.09190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.509765625,18000.0,0.0,0.0,0.2226559668779373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793246150016784,0.3793295621871948,-4.962978891853709e-06,0.0,0.0002259675093227,0.0,0.0,19.04715347290039,0.0,0.0,0.0,0.3308538198471069,4.0,0.0,1.0
327000,293.12860107421875,297.1499938964844,293.1499938964844,0.288226306438446,-5330.99609375,304.1373291015625,0.9450111985206604,0.3755675554275512,0.3384800553321838,293.09967041015625,297.1499938964844,293.1499938964844,0.0879348367452621,-2176.070556640625,304.1444091796875,0.686858057975769,0.1441750824451446,0.138090431690216,292.9376220703125,297.1499938964844,293.1499938964844,0.0157990884035825,-600.5547485351562,304.14678955078125,0.4778755903244018,0.0537690557539463,0.0381154231727123,293.1334228515625,297.1499938964844,293.1499938964844,0.1948562562465667,-4113.375,304.14971923828125,0.8466305136680603,0.2738762497901916,0.2609225213527679,293.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4683946073055267,0.050000000745058,0.2341388911008834,291.1275329589844,291.1499938964844,268.3333435058594,267.67022705078125,282.9136962890625,293.5155639648437,291.12750244140625,1.0,0.2784791886806488,0.959414839744568,0.959414839744568,1.0,1.0,-1.21183443069458,0.5106990337371826,0.7011353969573975,0.2773214280605316,0.0,0.0,0.4531928896903991,60.683895111083984,49.0,2.64178729057312,-10041.17578125,226.09190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.509765625,18000.0,0.0,0.0,0.2226559668779373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793246150016784,0.3793295621871948,-4.962978891853709e-06,0.0,0.0002259675093227,0.0,0.0,19.04715347290039,0.0,0.0,0.0,0.3308538198471069,4.0,0.0,1.0
327060,293.1268310546875,297.1499938964844,293.1499938964844,0.2890932261943817,-5342.72705078125,304.1400756835937,0.9589698910713196,0.3764647841453552,0.3391206860542297,293.098388671875,297.1499938964844,293.1499938964844,0.088978961110115,-2196.5625,304.14453125,0.6985933184623718,0.1457091569900512,0.1393759697675705,292.9399719238281,297.1499938964844,293.1499938964844,0.0186450891196727,-655.0374755859375,304.1431884765625,0.5002738833427429,0.0586751550436019,0.0415690839290618,293.1370849609375,297.1499938964844,293.1499938964844,0.1945245265960693,-4107.6728515625,304.1503601074219,0.8567634224891663,0.2735541462898254,0.2605222463607788,293.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4760841131210327,0.050000000745058,0.2334619164466858,291.1260681152344,291.1499938964844,268.2966613769531,267.6348571777344,282.90576171875,293.5401306152344,291.12615966796875,1.0,0.274405688047409,0.958965003490448,0.958965003490448,1.0,1.0,-1.216999650001526,0.5131944417953491,0.7038052082061768,0.2782445549964905,0.0,0.0,0.4564980566501617,57.14000701904297,37.0,0.3189179599285126,-10094.076171875,220.5836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.41796875,18000.0,0.0,0.0,0.2243214398622512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837341666221618,0.3837391436100006,-4.9811878852779046e-06,0.0,0.0002276577433804,0.0,0.0,19.378812789916992,0.0,0.0,0.0,0.332175463438034,4.0,0.0,1.0
327120,293.1268310546875,297.1499938964844,293.1499938964844,0.2890932261943817,-5342.72705078125,304.1400756835937,0.9589698910713196,0.3764647841453552,0.3391206860542297,293.098388671875,297.1499938964844,293.1499938964844,0.088978961110115,-2196.5625,304.14453125,0.6985933184623718,0.1457091569900512,0.1393759697675705,292.9399719238281,297.1499938964844,293.1499938964844,0.0186450891196727,-655.0374755859375,304.1431884765625,0.5002738833427429,0.0586751550436019,0.0415690839290618,293.1370849609375,297.1499938964844,293.1499938964844,0.1945245265960693,-4107.6728515625,304.1503601074219,0.8567634224891663,0.2735541462898254,0.2605222463607788,293.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4760841131210327,0.050000000745058,0.2334619164466858,291.1260681152344,291.1499938964844,268.2966613769531,267.6348571777344,282.90576171875,293.5401306152344,291.12615966796875,1.0,0.274405688047409,0.958965003490448,0.958965003490448,1.0,1.0,-1.216999650001526,0.5131944417953491,0.7038052082061768,0.2782445549964905,0.0,0.0,0.4564980566501617,57.14000701904297,37.0,0.3189179599285126,-10094.076171875,220.5836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.41796875,18000.0,0.0,0.0,0.2243214398622512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837341666221618,0.3837391436100006,-4.9811878852779046e-06,0.0,0.0002276577433804,0.0,0.0,19.378812789916992,0.0,0.0,0.0,0.332175463438034,4.0,0.0,1.0
327180,293.1249084472656,297.1499938964844,293.1499938964844,0.2898074984550476,-5352.388671875,304.1421813964844,0.9811413288116456,0.3774402737617492,0.3397578597068786,293.096923828125,297.1499938964844,293.1499938964844,0.0899777710437774,-2216.1044921875,304.1446838378906,0.7175104022026062,0.1473124772310257,0.1406466662883758,292.9438171386719,297.1499938964844,293.1499938964844,0.0214464608579874,-702.7341918945312,304.14080810546875,0.5275795459747314,0.0632178112864494,0.044613804668188,293.1405944824219,297.1499938964844,293.1499938964844,0.1939504444599151,-4097.7822265625,304.1512145996094,0.8759721517562866,0.2731703817844391,0.2599382996559143,293.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4879379570484161,0.050000000745058,0.2323702424764633,291.1287841796875,291.1499938964844,268.260009765625,267.5995178222656,282.8994140625,293.5655822753906,291.1291198730469,1.0,0.2673273384571075,0.958515167236328,0.958515167236328,1.0,1.0,-1.220933437347412,0.5151186585426331,0.7058148384094238,0.2788718938827514,0.0,0.0,0.4591699838638305,51.36409759521485,25.0,3.243371963500977,-10141.2978515625,209.96209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,306.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.22265625,18000.0,0.0,0.0,0.2260893881320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878294229507446,0.3878344297409057,-5.000057171855588e-06,0.0,0.000229451994528,0.0,0.0,19.696475982666016,0.0,0.0,0.0,0.3334237337112427,4.0,0.0,1.0
327240,293.1249084472656,297.1499938964844,293.1499938964844,0.2898074984550476,-5352.388671875,304.1421813964844,0.9811413288116456,0.3774402737617492,0.3397578597068786,293.096923828125,297.1499938964844,293.1499938964844,0.0899777710437774,-2216.1044921875,304.1446838378906,0.7175104022026062,0.1473124772310257,0.1406466662883758,292.9438171386719,297.1499938964844,293.1499938964844,0.0214464608579874,-702.7341918945312,304.14080810546875,0.5275795459747314,0.0632178112864494,0.044613804668188,293.1405944824219,297.1499938964844,293.1499938964844,0.1939504444599151,-4097.7822265625,304.1512145996094,0.8759721517562866,0.2731703817844391,0.2599382996559143,293.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4879379570484161,0.050000000745058,0.2323702424764633,291.1287841796875,291.1499938964844,268.260009765625,267.5995178222656,282.8994140625,293.5655822753906,291.1291198730469,1.0,0.2673273384571075,0.958515167236328,0.958515167236328,1.0,1.0,-1.220933437347412,0.5151186585426331,0.7058148384094238,0.2788718938827514,0.0,0.0,0.4591699838638305,51.36409759521485,25.0,3.243371963500977,-10141.2978515625,209.96209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,306.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.22265625,18000.0,0.0,0.0,0.2260893881320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878294229507446,0.3878344297409057,-5.000057171855588e-06,0.0,0.000229451994528,0.0,0.0,19.696475982666016,0.0,0.0,0.0,0.3334237337112427,4.0,0.0,1.0
327300,293.1239318847656,297.1499938964844,293.1499938964844,0.2901413142681122,-5356.9775390625,304.1430053710937,0.9939939379692078,0.3779501914978027,0.3400748074054718,293.09619140625,297.1499938964844,293.1499938964844,0.0904714241623878,-2225.761962890625,304.1447448730469,0.729049563407898,0.1481329500675201,0.1412775963544845,292.94580078125,297.1499938964844,293.1499938964844,0.0228914134204387,-725.6116333007812,304.1398620605469,0.5449182987213135,0.0654433816671371,0.0460756048560142,293.1422424316406,297.1499938964844,293.1499938964844,0.1936252564191818,-4092.201171875,304.1515808105469,0.889626145362854,0.2729663550853729,0.2596113383769989,293.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4956027567386627,0.050000000745058,0.2317112237215042,291.13043212890625,291.1499938964844,268.2416687011719,267.5818176269531,282.8962707519531,293.5780029296875,291.1307678222656,1.0,0.2629004418849945,0.9582902789115906,0.9582902789115906,1.0,1.0,-1.222639083862305,0.5159618854522705,0.7066771388053894,0.2791159451007843,0.0,0.0,0.4603085219860077,47.86789321899414,25.0,3.87035608291626,-10161.908203125,203.27186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7812194824219,306.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.935546875,18000.0,0.0,0.0,0.2269829213619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895490765571594,0.3895540833473205,-5.008301286579808e-06,0.0,0.0002303588116774,0.0,0.0,19.83184051513672,0.0,0.0,0.0,0.3339563906192779,4.0,0.0,1.0
