time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327360,293.1202087402344,297.1499938964844,293.1499938964844,0.2838036715984344,-5254.9609375,304.15625,0.9990000128746032,0.3790044486522674,0.3329974710941314,293.0953369140625,297.1499938964844,293.1499938964844,0.0909739807248115,-2235.570556640625,304.1448059082031,0.7405296564102173,0.1489828526973724,0.1419386267662048,292.9476013183594,297.1499938964844,293.1499938964844,0.0243922937661409,-748.37548828125,304.13897705078125,0.5626201033592224,0.0676762163639068,0.0475371405482292,293.1429138183594,297.1499938964844,293.1499938964844,0.1933039128780365,-4086.673583984375,304.15185546875,0.9034002423286438,0.2729244232177734,0.2593259215354919,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5033562779426575,0.050000000745058,0.2311206459999084,291.1333923339844,291.1499938964844,268.22332763671875,267.56414794921875,282.8992004394531,293.5845947265625,291.1349792480469,1.0,0.2577937543392181,0.9580540657043456,0.9580540657043456,1.0,1.0,-1.2164033651351929,0.512919008731842,0.703484296798706,0.2779983580112457,0.0,0.0,0.4611477255821228,44.63215255737305,25.0,12.377314567565918,-10150.486328125,194.36610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08203125,18000.0,0.0,0.0,0.2278582751750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910781741142273,0.3910831809043884,-5.015832357457839e-06,0.0,0.0002312471769982,0.0,0.0,19.953340530395508,0.0,0.0,0.0,0.3344280421733856,4.0,0.0,1.0
327420,293.0852355957031,297.1499938964844,293.1499938964844,0.2622091770172119,-4929.46923828125,304.1894226074219,0.9990000128746032,0.3868025839328766,0.3127999603748321,293.09283447265625,297.1499938964844,293.1499938964844,0.0919280722737312,-2253.71142578125,304.1449279785156,0.7581477761268616,0.1508678495883941,0.1435061991214752,292.9490966796875,297.1499938964844,293.1499938964844,0.027595741674304,-795.3505859375,304.1373291015625,0.5919498801231384,0.0724938139319419,0.0507031306624412,293.1361083984375,297.1499938964844,293.1499938964844,0.1934326887130737,-4088.463134765625,304.15093994140625,0.9260666966438292,0.2744734585285187,0.260215163230896,293.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5146529674530029,0.050000000745058,0.230397343635559,291.1705627441406,291.1499938964844,268.1866760253906,267.5287780761719,282.88848876953125,293.54766845703125,291.1728515625,1.0,0.2502694427967071,0.957581639289856,0.957581639289856,1.0,1.0,-1.1972887516021729,0.5036247372627258,0.6936639547348022,0.2745382487773895,0.0,0.0,0.4559713304042816,40.51507568359375,28.0,36.2548713684082,-10047.8388671875,179.90811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857666015625,306.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8125,18000.0,0.0,0.0,0.229200929403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872553408145904,0.3872603476047516,-5.012803740100935e-06,0.0,0.0002326098037883,0.0,0.0,19.7058048248291,0.0,0.0,0.0,0.333425909280777,4.0,0.0,1.0
327480,293.0852355957031,297.1499938964844,293.1499938964844,0.2622091770172119,-4929.46923828125,304.1894226074219,0.9990000128746032,0.3868025839328766,0.3127999603748321,293.09283447265625,297.1499938964844,293.1499938964844,0.0919280722737312,-2253.71142578125,304.1449279785156,0.7581477761268616,0.1508678495883941,0.1435061991214752,292.9490966796875,297.1499938964844,293.1499938964844,0.027595741674304,-795.3505859375,304.1373291015625,0.5919498801231384,0.0724938139319419,0.0507031306624412,293.1361083984375,297.1499938964844,293.1499938964844,0.1934326887130737,-4088.463134765625,304.15093994140625,0.9260666966438292,0.2744734585285187,0.260215163230896,293.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5146529674530029,0.050000000745058,0.230397343635559,291.1705627441406,291.1499938964844,268.1866760253906,267.5287780761719,282.88848876953125,293.54766845703125,291.1728515625,1.0,0.2502694427967071,0.957581639289856,0.957581639289856,1.0,1.0,-1.1972887516021729,0.5036247372627258,0.6936639547348022,0.2745382487773895,0.0,0.0,0.4559713304042816,40.51507568359375,28.0,36.2548713684082,-10047.8388671875,179.90811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857666015625,306.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8125,18000.0,0.0,0.0,0.229200929403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872553408145904,0.3872603476047516,-5.012803740100935e-06,0.0,0.0002326098037883,0.0,0.0,19.7058048248291,0.0,0.0,0.0,0.333425909280777,4.0,0.0,1.0
327540,293.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.2005310058594,0.9990000128746032,0.0,0.2984063923358917,293.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14422607421875,0.773461103439331,0.0,0.1453737467527389,292.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13458251953125,0.6168665885925293,0.0,0.0542175360023975,293.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14849853515625,0.9452465772628784,0.0,0.261807233095169,293.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.5237837433815002,0.0,0.2299094349145889,291.1778259277344,294.1499938964844,268.1499938964844,267.493408203125,282.8651123046875,293.5097351074219,291.1776733398437,0.0,0.0,0.9571092128753662,0.9571092128753662,1.0,1.0,-1.1877933740615845,0.499005913734436,0.6887874007225037,0.2728166580200195,0.0,0.0,0.0,37.78456497192383,60.0,12.122902870178224,-9968.4052734375,171.43702697753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,306.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801271617412567,0.3801321387290954,-4.983228336641332e-06,0.0,0.0,0.0,0.0,19.16564178466797,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.2005310058594,0.9990000128746032,0.0,0.2984063923358917,293.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14422607421875,0.773461103439331,0.0,0.1453737467527389,292.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13458251953125,0.6168665885925293,0.0,0.0542175360023975,293.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14849853515625,0.9452465772628784,0.0,0.261807233095169,293.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.5237837433815002,0.0,0.2299094349145889,291.1778259277344,294.1499938964844,268.1499938964844,267.493408203125,282.8651123046875,293.5097351074219,291.1776733398437,0.0,0.0,0.9571092128753662,0.9571092128753662,1.0,1.0,-1.1877933740615845,0.499005913734436,0.6887874007225037,0.2728166580200195,0.0,0.0,0.0,37.78456497192383,60.0,12.122902870178224,-9968.4052734375,171.43702697753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,306.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801271617412567,0.3801321387290954,-4.983228336641332e-06,0.0,0.0,0.0,0.0,19.16564178466797,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736267089844,0.0,0.0,0.0013963148230686,292.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.59588623046875,0.0,0.0,0.0006307501462288,292.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.451416015625,0.0,0.0,0.0002724009682424,292.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5180969238281,0.0,0.0,0.0010571161983534,293.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0013073802692815,291.2212219238281,294.1499938964844,268.11541748046875,267.4600524902344,280.4378356933594,286.9345092773437,291.1835632324219,0.0,0.0,0.5742655396461487,0.5742655396461487,1.0,1.0,-0.0033531470689922,0.009238701313734,-0.0058855540119111,-0.0208096038550138,0.0,0.0,0.0,-0.0196511596441268,60.0,-140.4880828857422,-0.0,-2.1359603579185205e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.555681954838006e-18,7.558912922310638e-18,-3.231107220919208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736267089844,0.0,0.0,0.0013963148230686,292.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.59588623046875,0.0,0.0,0.0006307501462288,292.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.451416015625,0.0,0.0,0.0002724009682424,292.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5180969238281,0.0,0.0,0.0010571161983534,293.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0013073802692815,291.2212219238281,294.1499938964844,268.11541748046875,267.4600524902344,280.4378356933594,286.9345092773437,291.1835632324219,0.0,0.0,0.5742655396461487,0.5742655396461487,1.0,1.0,-0.0033531470689922,0.009238701313734,-0.0058855540119111,-0.0208096038550138,0.0,0.0,0.0,-0.0196511596441268,60.0,-140.4880828857422,-0.0,-2.1359603579185205e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.555681954838006e-18,7.558912922310638e-18,-3.231107220919208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001377790031256,292.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5429077148437,0.0,0.0,0.0001200592014356,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3930053710937,0.0,0.0,8.290974074043334e-05,292.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652404785156,0.0,0.0,0.0001327666541328,293.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0005192910321056,291.2214050292969,294.1499938964844,268.09967041015625,267.4448547363281,280.1852111816406,282.5901184082031,291.1796569824219,0.0,0.0,0.3828437030315399,0.3828437030315399,1.0,1.0,-0.0011914641363546,0.0047529540024697,-0.0035614899825304,-0.0268080607056617,0.0,0.0,0.0,-0.0100390641018748,60.0,-78.25526428222656,-0.0,-9.678603163365552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9744869076300394e-20,-2.230035795266488e-20,2.555487866622524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,0.000100101409771,292.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.52020263671875,0.0,0.0,0.0001047540572471,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3583068847656,0.0,0.0,7.721920701442286e-05,292.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,0.0001050878927344,293.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004955850890837,291.2214660644531,294.1499938964844,268.0849304199219,267.4306335449219,280.06768798828125,279.1388244628906,291.17779541015625,0.0,0.0,0.1914218515157699,0.1914218515157699,1.0,1.0,-0.0010593831539154,0.0012103855842724,-0.0001510023867012,-0.0302715115249156,0.0,0.0,0.0,-0.010553409345448,60.0,-39.53452682495117,-0.0,-7.651689770682425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.965208980192802e-21,7.44895043973468e-21,-2.483741459541878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,291.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801818847656,0.0,0.0,9.907343337545171e-05,292.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985046386719,0.0,0.0,0.0001043181109707,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3245544433594,0.0,0.0,7.704612653469667e-05,291.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,0.0001043237134581,292.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004948143032379,291.2215576171875,294.1499938964844,268.0711364746094,267.4173583984375,279.9550170898437,276.5079040527344,291.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554798645898,5.4928197101844496e-08,0.0010554250329732,-0.0314101502299308,0.0,0.0,0.0,-0.010937456972897,60.0,-24.94229507446289,-0.0,-7.596791817832127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.912861937570763e-21,7.501373818848795e-21,-2.588512285174815e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,9.903455793391912e-05,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0001042876465362,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.291015625,0.0,0.0,7.702604489168152e-05,291.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4202880859375,0.0,0.0,0.0001042879302985,292.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0004946908447891,291.2216186523437,294.1499938964844,268.0583190917969,267.40496826171875,279.8434143066406,274.5039367675781,291.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552671737968,1.2326694331932233e-08,0.0010552548337727,-0.0313361845910549,0.0,0.0,0.0,-0.0109235988929867,60.0,-19.67661094665528,-0.0,-7.592490192109835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9119862893441926e-21,7.502243812520396e-21,-2.590257725124595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,9.898477583192288e-05,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.43438720703125,0.0,0.0,0.0001042354851961,291.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.224609375,0.0,0.0,7.698758417973295e-05,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,0.0001042356379912,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004944439860992,291.2217102050781,294.1499938964844,268.0354309082031,267.38287353515625,279.623046875,271.8094482421875,291.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.076648712158203,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911963671124319e-21,7.50226400735957e-21,-2.590300336235251e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,9.898477583192288e-05,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.43438720703125,0.0,0.0,0.0001042354851961,291.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.224609375,0.0,0.0,7.698758417973295e-05,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,0.0001042356379912,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004944439860992,291.2217102050781,294.1499938964844,268.0354309082031,267.38287353515625,279.623046875,271.8094482421875,291.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.076648712158203,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911963671124319e-21,7.50226400735957e-21,-2.590300336235251e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,9.893070819089188e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3923645019531,0.0,0.0,0.0001041785581037,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1591186523437,0.0,0.0,7.694553642068058e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.0001041787036228,292.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0004941740189678,291.2218017578125,294.1499938964844,268.0160522460937,267.3641967773437,279.4065246582031,270.2368469238281,291.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.73959732055664,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,9.893070819089188e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3923645019531,0.0,0.0,0.0001041785581037,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1591186523437,0.0,0.0,7.694553642068058e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.0001041787036228,292.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0004941740189678,291.2218017578125,294.1499938964844,268.0160522460937,267.3641967773437,279.4065246582031,270.2368469238281,291.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.73959732055664,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,9.887272608466446e-05,292.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35089111328125,0.0,0.0,0.0001041174982674,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.094482421875,0.0,0.0,7.690044731134549e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0001041176437865,292.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0004938844358548,291.2218933105469,294.1499938964844,268.0000305175781,267.3487243652344,279.19384765625,269.3139038085937,291.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.69566535949707,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,9.887272608466446e-05,292.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35089111328125,0.0,0.0,0.0001041174982674,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.094482421875,0.0,0.0,7.690044731134549e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0001041176437865,292.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0004938844358548,291.2218933105469,294.1499938964844,268.0000305175781,267.3487243652344,279.19384765625,269.3139038085937,291.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.69566535949707,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,9.881157893687488e-05,292.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,0.0001040531060425,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.03076171875,0.0,0.0,7.685289165237918e-05,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001040532515617,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0004935790784657,291.2219543457031,294.1499938964844,267.9871520996094,267.3363342285156,278.9849548339844,268.7698974609375,291.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.687341690063477,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,9.881157893687488e-05,292.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,0.0001040531060425,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.03076171875,0.0,0.0,7.685289165237918e-05,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001040532515617,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0004935790784657,291.2219543457031,294.1499938964844,267.9871520996094,267.3363342285156,278.9849548339844,268.7698974609375,291.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.687341690063477,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,9.8780044936575e-05,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2897033691406,0.0,0.0,0.0001040199058479,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.99920654296875,0.0,0.0,7.682837167521939e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0001040200513671,292.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0004934215685352,291.2219543457031,294.1499938964844,267.9818725585937,267.3312072753906,278.8819580078125,268.58770751953125,291.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.684188842773438,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,9.874799434328452e-05,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26959228515625,0.0,0.0,0.0001039861599565,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9678649902344,0.0,0.0,7.680345152039081e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0001039863054757,292.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004932615556754,291.22198486328125,294.1499938964844,267.977294921875,267.3267822265625,278.7799072265625,268.4470520019531,291.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.680591583251953,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.868271445157006e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2297668457031,0.0,0.0,0.000103917416709,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.90582275390625,0.0,0.0,7.675267988815904e-05,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001039175549522,292.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0004929354763589,291.22198486328125,294.1499938964844,267.97021484375,267.3199768066406,278.5786437988281,268.2539978027344,291.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.67151641845703,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.868271445157006e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2297668457031,0.0,0.0,0.000103917416709,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.90582275390625,0.0,0.0,7.675267988815904e-05,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001039175549522,292.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0004929354763589,291.22198486328125,294.1499938964844,267.97021484375,267.3199768066406,278.5786437988281,268.2539978027344,291.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.67151641845703,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,9.861643775366248e-05,292.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1904602050781,0.0,0.0,0.0001038476257235,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8446350097656,0.0,0.0,7.670114428037778e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.0001038477639667,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.000492604507599,291.22198486328125,294.1499938964844,267.9657897949219,267.3157043457031,278.38116455078125,268.1379089355469,291.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.65990447998047,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,9.861643775366248e-05,292.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1904602050781,0.0,0.0,0.0001038476257235,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8446350097656,0.0,0.0,7.670114428037778e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.0001038477639667,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.000492604507599,291.22198486328125,294.1499938964844,267.9657897949219,267.3157043457031,278.38116455078125,268.1379089355469,291.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.65990447998047,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.854987729340792e-05,292.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15167236328125,0.0,0.0,0.0001037775436998,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.78424072265625,0.0,0.0,7.664938311791047e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.000103777681943,292.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004922721418552,291.2219543457031,294.1499938964844,267.9637756347656,267.31378173828125,278.1874084472656,268.0679931640625,291.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.64598846435547,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.854987729340792e-05,292.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15167236328125,0.0,0.0,0.0001037775436998,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.78424072265625,0.0,0.0,7.664938311791047e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.000103777681943,292.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004922721418552,291.2219543457031,294.1499938964844,267.9637756347656,267.31378173828125,278.1874084472656,268.0679931640625,291.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.64598846435547,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,9.84837461146526e-05,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1134033203125,0.0,0.0,0.0001037078982335,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7247009277344,0.0,0.0,7.659794937353581e-05,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001037080364767,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0004919418133795,291.221923828125,294.1499938964844,267.96405029296875,267.31402587890625,277.9974060058594,268.0262145996094,291.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.63005828857422,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,9.84837461146526e-05,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1134033203125,0.0,0.0,0.0001037078982335,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7247009277344,0.0,0.0,7.659794937353581e-05,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001037080364767,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0004919418133795,291.221923828125,294.1499938964844,267.96405029296875,267.31402587890625,277.9974060058594,268.0262145996094,291.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.63005828857422,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,9.845105523709208e-05,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.094482421875,0.0,0.0,0.000103673475678,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6952209472656,0.0,0.0,7.657252717763186e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0001036736066453,292.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0004917785408906,291.22186279296875,294.1499938964844,267.9649658203125,267.3149108886719,277.9037475585937,268.0123596191406,291.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.62142562866211,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,9.841872815741226e-05,291.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0756530761719,0.0,0.0,0.0001036394387483,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6659240722656,0.0,0.0,7.654738874407485e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001036395697155,292.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0004916171310469,291.2218322753906,294.1499938964844,267.9664001464844,267.3162841796875,277.81103515625,268.0019226074219,291.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.61240005493164,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,9.835553646553308e-05,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03839111328125,0.0,0.0,0.0001035729001159,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6079406738281,0.0,0.0,7.649824692634866e-05,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0001035730310832,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004913015291094,291.22174072265625,294.1499938964844,267.9706420898437,267.3204040527344,277.6283264160156,267.9887084960937,291.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.593305587768555,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,9.835553646553308e-05,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03839111328125,0.0,0.0,0.0001035729001159,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6079406738281,0.0,0.0,7.649824692634866e-05,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0001035730310832,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004913015291094,291.22174072265625,294.1499938964844,267.9706420898437,267.3204040527344,277.6283264160156,267.9887084960937,291.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.593305587768555,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,9.829487680690364e-05,291.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0016174316406,0.0,0.0,0.000103509024484,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5507202148437,0.0,0.0,7.645106961717829e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,0.0001035091481753,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004909985582344,291.2215881347656,294.1499938964844,267.97662353515625,267.326171875,277.44921875,267.9828186035156,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.573047637939453,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,9.829487680690364e-05,291.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0016174316406,0.0,0.0,0.000103509024484,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5507202148437,0.0,0.0,7.645106961717829e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,0.0001035091481753,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004909985582344,291.2215881347656,294.1499938964844,267.97662353515625,267.326171875,277.44921875,267.9828186035156,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.573047637939453,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,9.82374549494125e-05,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,0.0001034485540003,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4942626953125,0.0,0.0,7.640641706530005e-05,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,0.0001034486849675,292.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0004907118272967,291.221435546875,294.1499938964844,267.9841613769531,267.3334045410156,277.273681640625,267.98193359375,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.551904678344727,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,9.82374549494125e-05,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,0.0001034485540003,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4942626953125,0.0,0.0,7.640641706530005e-05,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,0.0001034486849675,292.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0004907118272967,291.221435546875,294.1499938964844,267.9841613769531,267.3334045410156,277.273681640625,267.98193359375,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.551904678344727,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226379394531,0.0,0.0,9.818399121286348e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.92950439453125,0.0,0.0,0.0001033922599162,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4385681152344,0.0,0.0,7.63648422434926e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0001033923836075,292.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004904448287561,291.2212219238281,294.1499938964844,267.9930114746094,267.34197998046875,277.10162353515625,267.984619140625,291.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.530149459838867,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
