time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329640,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226379394531,0.0,0.0,9.818399121286348e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.92950439453125,0.0,0.0,0.0001033922599162,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4385681152344,0.0,0.0,7.63648422434926e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0001033923836075,292.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004904448287561,291.2212219238281,294.1499938964844,267.9930114746094,267.34197998046875,277.10162353515625,267.984619140625,291.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.530149459838867,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,9.81589691946283e-05,291.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9117431640625,0.0,0.0,0.0001033659136737,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4109802246094,0.0,0.0,7.634538633283228e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384216308594,0.0,0.0,0.000103366037365,292.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004903198569081,291.2211303710937,294.1499938964844,267.9979248046875,267.3466796875,277.01690673828125,267.98699951171875,291.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.519126892089844,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003601074219,0.0,0.0,9.8135213193018e-05,291.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941345214844,0.0,0.0,0.0001033408989314,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3835754394531,0.0,0.0,7.632691267644987e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,0.0001033410226227,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004902012296952,291.22100830078125,294.1499938964844,268.0030822753906,267.3516845703125,276.9330444335937,267.9899597167969,291.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.508052825927734,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,9.809186303755268e-05,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592224121094,0.0,0.0,0.0001032952495734,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.32928466796875,0.0,0.0,7.629320316482335e-05,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001032953732647,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0004899847554042,291.2207336425781,294.1499938964844,268.0141296386719,267.3623352050781,276.767822265625,267.9972839355469,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.48587989807129,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,9.809186303755268e-05,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592224121094,0.0,0.0,0.0001032952495734,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.32928466796875,0.0,0.0,7.629320316482335e-05,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001032953732647,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0004899847554042,291.2207336425781,294.1499938964844,268.0141296386719,267.3623352050781,276.767822265625,267.9972839355469,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.48587989807129,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565979003906,0.0,0.0,9.805469744605944e-05,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247375488281,0.0,0.0,0.0001032561194733,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2757263183594,0.0,0.0,7.626430306117982e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,0.0001032562358886,292.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0004897991311736,291.2204284667969,294.1499938964844,268.0260009765625,267.3738098144531,276.6059875488281,268.0062255859375,291.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.463905334472656,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565979003906,0.0,0.0,9.805469744605944e-05,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247375488281,0.0,0.0,0.0001032561194733,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2757263183594,0.0,0.0,7.626430306117982e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,0.0001032562358886,292.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0004897991311736,291.2204284667969,294.1499938964844,268.0260009765625,267.3738098144531,276.6059875488281,268.0062255859375,291.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.463905334472656,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,9.802449494600296e-05,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7906799316406,0.0,0.0,0.0001032243162626,291.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.22283935546875,0.0,0.0,7.624081627000123e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0001032244326779,292.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0004896483151242,291.2200927734375,294.1499938964844,268.0385131835937,267.3858642578125,276.4473876953125,268.016357421875,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.442394256591797,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,9.802449494600296e-05,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7906799316406,0.0,0.0,0.0001032243162626,291.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.22283935546875,0.0,0.0,7.624081627000123e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0001032244326779,292.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0004896483151242,291.2200927734375,294.1499938964844,268.0385131835937,267.3858642578125,276.4473876953125,268.016357421875,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.442394256591797,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,9.80020413408056e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7570495605469,0.0,0.0,0.0001032006766763,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1706237792969,0.0,0.0,7.62233612476848e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.0001032007930916,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004895362653769,291.2197265625,294.1499938964844,268.0514831542969,267.3983764648437,276.2920227050781,268.0274963378906,291.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.421613693237305,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,9.80020413408056e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7570495605469,0.0,0.0,0.0001032006766763,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1706237792969,0.0,0.0,7.62233612476848e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.0001032007930916,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004895362653769,291.2197265625,294.1499938964844,268.0514831542969,267.3983764648437,276.2920227050781,268.0274963378906,291.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.421613693237305,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,9.799397957976907e-05,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7403869628906,0.0,0.0,0.0001031921856338,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1447448730469,0.0,0.0,7.621708937222138e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0001031923020491,292.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0004894959856756,291.2195129394531,294.1499938964844,268.0580749511719,267.4047546386719,276.21551513671875,268.0333557128906,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.41158103942871,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929077148437,0.0,0.0,9.798816608963534e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72381591796875,0.0,0.0,0.0001031860592775,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1190490722656,0.0,0.0,7.621257100254297e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,0.0001031861756928,292.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0004894669400528,291.21929931640625,294.1499938964844,268.0647277832031,267.4111633300781,276.1398010253906,268.03936767578125,291.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.401832580566406,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,9.798369865166023e-05,291.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6910095214844,0.0,0.0,0.0001031813590088,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.068115234375,0.0,0.0,7.620910037076101e-05,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887939453125,0.0,0.0,0.0001031814754242,292.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.0004894447047263,291.2188415527344,294.1499938964844,268.0780639648437,267.42401123046875,275.9906311035156,268.0517883300781,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.383329391479492,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,9.798369865166023e-05,291.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6910095214844,0.0,0.0,0.0001031813590088,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.068115234375,0.0,0.0,7.620910037076101e-05,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887939453125,0.0,0.0,0.0001031814754242,292.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.0004894447047263,291.2188415527344,294.1499938964844,268.0780639648437,267.42401123046875,275.9906311035156,268.0517883300781,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.383329391479492,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,9.798951941775158e-05,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585693359375,0.0,0.0,0.0001031874926411,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.017822265625,0.0,0.0,7.621363329235464e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86676025390625,0.0,0.0,0.0001031876017805,292.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0004894738085567,291.2183532714844,294.1499938964844,268.0913391113281,267.4367980957031,275.844482421875,268.0645446777344,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.366374969482422,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,9.798951941775158e-05,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585693359375,0.0,0.0,0.0001031874926411,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.017822265625,0.0,0.0,7.621363329235464e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86676025390625,0.0,0.0,0.0001031876017805,292.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0004894738085567,291.2183532714844,294.1499938964844,268.0913391113281,267.4367980957031,275.844482421875,268.0645446777344,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.366374969482422,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,9.800651605473833e-05,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.62652587890625,0.0,0.0,0.0001032053987728,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9681091308594,0.0,0.0,7.622686098329723e-05,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450012207031,0.0,0.0,0.0001032055079122,292.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0004895587917417,291.2178039550781,294.1499938964844,268.10430908203125,267.4493408203125,275.7012634277344,268.07745361328125,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.351245880126953,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,9.800651605473833e-05,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.62652587890625,0.0,0.0,0.0001032053987728,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9681091308594,0.0,0.0,7.622686098329723e-05,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450012207031,0.0,0.0,0.0001032055079122,292.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0004895587917417,291.2178039550781,294.1499938964844,268.10430908203125,267.4493408203125,275.7012634277344,268.07745361328125,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.351245880126953,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,9.803564171306788e-05,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948181152344,0.0,0.0,0.0001032360742101,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91900634765625,0.0,0.0,7.624952559126541e-05,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,0.0001032361833495,292.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004897043691016,291.2171936035156,294.1499938964844,268.1168518066406,267.46142578125,275.5608825683594,268.09033203125,290.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.338228225708008,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,9.803564171306788e-05,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948181152344,0.0,0.0,0.0001032360742101,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91900634765625,0.0,0.0,7.624952559126541e-05,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,0.0001032361833495,292.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004897043691016,291.2171936035156,294.1499938964844,268.1168518066406,267.46142578125,275.5608825683594,268.09033203125,290.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.338228225708008,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70135498046875,0.0,0.0,9.805505396798252e-05,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5791320800781,0.0,0.0,0.000103256512375,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8946838378906,0.0,0.0,7.626462320331484e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,0.0001032566215144,292.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0004898013430647,291.2168884277344,294.1499938964844,268.1228942871094,267.4672546386719,275.49176025390625,268.0967102050781,290.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.33260726928711,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,9.8077864095103e-05,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635070800781,0.0,0.0,0.0001032805303111,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8705139160156,0.0,0.0,7.628236198797822e-05,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021545410156,0.0,0.0,0.0001032806394505,292.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0004899152554571,291.216552734375,294.1499938964844,268.1287841796875,267.4729309082031,275.4233093261719,268.1029968261719,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.327625274658203,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718139648437,0.0,0.0,9.813418000703678e-05,291.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.53253173828125,0.0,0.0,0.0001033398439176,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8225402832031,0.0,0.0,7.632617052877322e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78106689453125,0.0,0.0,0.000103339953057,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0004901966894976,291.21588134765625,294.1499938964844,268.139892578125,267.483642578125,275.2884216308594,268.11529541015625,290.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202793359643692e-08,0.0010456446325406,-0.0283954106271266,0.0,0.0,0.0,-0.0103665180504322,60.0,-16.31968879699707,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718139648437,0.0,0.0,9.813418000703678e-05,291.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.53253173828125,0.0,0.0,0.0001033398439176,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8225402832031,0.0,0.0,7.632617052877322e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78106689453125,0.0,0.0,0.000103339953057,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0004901966894976,291.21588134765625,294.1499938964844,268.139892578125,267.483642578125,275.2884216308594,268.11529541015625,290.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202793359643692e-08,0.0010456446325406,-0.0283954106271266,0.0,0.0,0.0,-0.0103665180504322,60.0,-16.31968879699707,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523742675781,0.0,0.0,9.82052879408002e-05,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,0.0001034147280734,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7751159667969,0.0,0.0,7.638148235855624e-05,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601928710937,0.0,0.0,0.0001034148299368,292.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004905519308522,291.2151184082031,294.1499938964844,268.1499938964844,267.493408203125,275.1561279296875,268.12701416015625,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046412740834,1.1291319879092045e-08,0.0010464014485478,-0.0286271125078201,0.0,0.0,0.0,-0.0104104047641158,60.0,-16.314680099487305,-0.0,-7.465618523383456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523742675781,0.0,0.0,9.82052879408002e-05,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,0.0001034147280734,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7751159667969,0.0,0.0,7.638148235855624e-05,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601928710937,0.0,0.0,0.0001034148299368,292.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004905519308522,291.2151184082031,294.1499938964844,268.1499938964844,267.493408203125,275.1561279296875,268.12701416015625,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046412740834,1.1291319879092045e-08,0.0010464014485478,-0.0286271125078201,0.0,0.0,0.0,-0.0104104047641158,60.0,-16.314680099487305,-0.0,-7.465618523383456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,9.82877318165265e-05,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715881347656,0.0,0.0,0.0001035015375236,291.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.728271484375,0.0,0.0,7.644560537301004e-05,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0001035016393871,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004909637500531,291.2143249511719,294.1499938964844,268.16094970703125,267.50396728515625,275.0263977050781,268.1382141113281,290.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393963994521528e-08,0.001047279103659,-0.0288957580924034,0.0,0.0,0.0,-0.0104612885043025,60.0,-16.312204360961914,-0.0,-7.478148944528584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,9.82877318165265e-05,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715881347656,0.0,0.0,0.0001035015375236,291.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.728271484375,0.0,0.0,7.644560537301004e-05,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0001035016393871,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004909637500531,291.2143249511719,294.1499938964844,268.16094970703125,267.50396728515625,275.0263977050781,268.1382141113281,290.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393963994521528e-08,0.001047279103659,-0.0288957580924034,0.0,0.0,0.0,-0.0104612885043025,60.0,-16.312204360961914,-0.0,-7.478148944528584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,9.837451943894848e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,0.0001035929308272,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6819152832031,0.0,0.0,7.651311170775443e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,0.0001035930326906,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004913973389193,291.2135009765625,294.1499938964844,268.1745300292969,267.5170593261719,274.899169921875,268.1500244140625,290.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.30946922302246,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,9.837451943894848e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,0.0001035929308272,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6819152832031,0.0,0.0,7.651311170775443e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,0.0001035930326906,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004913973389193,291.2135009765625,294.1499938964844,268.1745300292969,267.5170593261719,274.899169921875,268.1500244140625,290.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.30946922302246,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,9.841944847721606e-05,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.0001036402463796,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.658935546875,0.0,0.0,7.654806540813297e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,0.000103640348243,292.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0004916217876598,291.2130432128906,294.1499938964844,268.1822509765625,267.5245056152344,274.8365173339844,268.1563720703125,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.307723999023438,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,9.846524335443974e-05,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41192626953125,0.0,0.0,0.0001036884787026,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6360778808594,0.0,0.0,7.658368849661201e-05,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988220214844,0.0,0.0,0.000103688580566,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0004918506019748,291.21258544921875,294.1499938964844,268.1905212402344,267.5325012207031,274.7745056152344,268.16314697265625,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.305700302124023,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,9.855911048362032e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,0.0001037873225868,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5907287597656,0.0,0.0,7.665669545531273e-05,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001037874244502,292.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004923195228911,291.2116394042969,294.1499938964844,268.208740234375,267.550048828125,274.6523132324219,268.1780090332031,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731891902400092e-08,0.0010501686483621,-0.0297801606357097,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.30081558227539,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,9.855911048362032e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,0.0001037873225868,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5907287597656,0.0,0.0,7.665669545531273e-05,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001037874244502,292.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004923195228911,291.2116394042969,294.1499938964844,268.208740234375,267.550048828125,274.6523132324219,268.1780090332031,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731891902400092e-08,0.0010501686483621,-0.0297801606357097,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.30081558227539,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616149902344,0.0,0.0,9.863598825177178e-05,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0001038682748912,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5548400878906,0.0,0.0,7.67164965509437e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,0.0001038683767546,292.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0004927035770379,291.2108154296875,294.1499938964844,268.2247314453125,267.56549072265625,274.556396484375,268.1912536621094,290.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.296104431152344,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55792236328125,0.0,0.0,9.865540778264403e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,0.0001038887276081,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458984375,0.0,0.0,7.673160143895075e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65887451171875,0.0,0.0,0.0001038888294715,292.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0004928005510009,291.2106018066406,294.1499938964844,268.2289123535156,267.56951904296875,274.5326538085937,268.1947631835937,290.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851805759022229e-08,0.0010511939181014,-0.0300939753651618,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.29482078552246,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53955078125,0.0,0.0,9.875342948362233e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001039919516188,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5015563964844,0.0,0.0,7.680784619878978e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001039920534822,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004932902520522,291.20953369140625,294.1499938964844,268.2508850097656,267.5906982421875,274.4154968261719,268.2134704589844,290.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.030413419008255,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.287748336791992,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53955078125,0.0,0.0,9.875342948362233e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001039919516188,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5015563964844,0.0,0.0,7.680784619878978e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001039920534822,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004932902520522,291.20953369140625,294.1499938964844,268.2508850097656,267.5906982421875,274.4154968261719,268.2134704589844,290.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.030413419008255,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.287748336791992,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
