time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331980,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.0,0.0,9.885252802632748e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,0.0001040963106788,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.45770263671875,0.0,0.0,7.688492041779682e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61968994140625,0.0,0.0,0.0001040964052663,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004937853082083,291.2084045410156,294.1499938964844,268.2743835449219,267.6133728027344,274.30084228515625,268.2340393066406,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.0108099514618515,60.0,-16.279638290405273,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.0,0.0,9.885252802632748e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,0.0001040963106788,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.45770263671875,0.0,0.0,7.688492041779682e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61968994140625,0.0,0.0,0.0001040964052663,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004937853082083,291.2084045410156,294.1499938964844,268.2743835449219,267.6133728027344,274.30084228515625,268.2340393066406,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.0108099514618515,60.0,-16.279638290405273,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,9.890228102449328e-05,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,0.0001041487048496,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359436035156,0.0,0.0,7.692362123634666e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,0.000104148799437,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0004940338549204,291.2077941894531,294.1499938964844,268.2866516113281,267.6252136230469,274.2444763183594,268.2449645996094,290.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159239837217228e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.275203704833984,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,9.895207040244712e-05,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0001042011354002,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.414306640625,0.0,0.0,7.696235115872696e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003723144531,0.0,0.0,0.0001042012299876,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004942825762555,291.2071838378906,294.1499938964844,268.2992553710937,267.6373596191406,274.188720703125,268.2563171386719,290.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.27052879333496,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,9.905144543154164e-05,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001043057854985,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.37139892578125,0.0,0.0,7.703965093242005e-05,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58123779296875,0.0,0.0,0.000104305880086,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0004947790293954,291.2059326171875,294.1499938964844,268.3252258300781,267.66241455078125,274.0790100097656,268.28009033203125,290.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.260498046875,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,9.905144543154164e-05,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001043057854985,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.37139892578125,0.0,0.0,7.703965093242005e-05,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58123779296875,0.0,0.0,0.000104305880086,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0004947790293954,291.2059326171875,294.1499938964844,268.3252258300781,267.66241455078125,274.0790100097656,268.28009033203125,290.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.260498046875,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677124023437,0.0,0.0,9.915010014083236e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.0001044096788973,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.32891845703125,0.0,0.0,7.711638318141922e-05,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.562255859375,0.0,0.0,0.0001044097734848,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0004952718736603,291.2046203613281,294.1499938964844,268.35211181640625,267.6883239746094,273.97174072265625,268.3052062988281,290.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.24957847595215,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677124023437,0.0,0.0,9.915010014083236e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.0001044096788973,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.32891845703125,0.0,0.0,7.711638318141922e-05,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.562255859375,0.0,0.0,0.0001044097734848,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0004952718736603,291.2046203613281,294.1499938964844,268.35211181640625,267.6883239746094,273.97174072265625,268.3052062988281,290.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.24957847595215,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,9.924749610945582e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,0.0001045122335199,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.28692626953125,0.0,0.0,7.71921404520981e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,0.0001045123281073,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004957584314979,291.2032165527344,294.1499938964844,268.37969970703125,267.7149353027344,273.86688232421875,268.3314514160156,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589142173169421e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.23784065246582,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,9.924749610945582e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,0.0001045122335199,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.28692626953125,0.0,0.0,7.71921404520981e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,0.0001045123281073,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004957584314979,291.2032165527344,294.1499938964844,268.37969970703125,267.7149353027344,273.86688232421875,268.3314514160156,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589142173169421e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.23784065246582,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,9.93431094684638e-05,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001046129327733,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.245361328125,0.0,0.0,7.726651529083028e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,0.0001046130200847,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004962360835634,291.2017822265625,294.1499938964844,268.4077453613281,267.74200439453125,273.7644348144531,268.35858154296875,290.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.225353240966797,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,9.93431094684638e-05,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001046129327733,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.245361328125,0.0,0.0,7.726651529083028e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,0.0001046130200847,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004962360835634,291.2017822265625,294.1499938964844,268.4077453613281,267.74200439453125,273.7644348144531,268.35858154296875,290.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.225353240966797,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,9.939010487869382e-05,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.000104662416561,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2247619628906,0.0,0.0,7.730306242592633e-05,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001046625111484,292.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004964708350598,291.2010192871094,294.1499938964844,268.4219055175781,267.7556457519531,273.714111328125,268.3724060058594,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766740553615818e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.218847274780273,-0.0,-7.646738708899647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,9.943648183252662e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001047112527885,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2042541503906,0.0,0.0,7.733913662377745e-05,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,0.0001047113401,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004967025597579,291.20025634765625,294.1499938964844,268.43609619140625,267.7693176269531,273.6643981933594,268.3863830566406,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.212186813354492,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983764648437,0.0,0.0,9.952715481631458e-05,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001048067424562,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.16357421875,0.0,0.0,7.740966975688934e-05,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.488037109375,0.0,0.0,0.0001048068297677,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004971555317752,291.1986694335937,294.1499938964844,268.4644775390625,267.79669189453125,273.5666198730469,268.4146423339844,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.198448181152344,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983764648437,0.0,0.0,9.952715481631458e-05,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001048067424562,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.16357421875,0.0,0.0,7.740966975688934e-05,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.488037109375,0.0,0.0,0.0001048068297677,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004971555317752,291.1986694335937,294.1499938964844,268.4644775390625,267.79669189453125,273.5666198730469,268.4146423339844,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.198448181152344,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38140869140625,0.0,0.0,9.961472096620128e-05,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001048989506671,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.12335205078125,0.0,0.0,7.747777999611571e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.0001048990452545,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004975929623469,291.197021484375,294.1499938964844,268.49267578125,267.82391357421875,273.4711303710937,268.443115234375,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.184202194213867,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38140869140625,0.0,0.0,9.961472096620128e-05,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001048989506671,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.12335205078125,0.0,0.0,7.747777999611571e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.0001048990452545,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004975929623469,291.197021484375,294.1499938964844,268.49267578125,267.82391357421875,273.4711303710937,268.443115234375,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.184202194213867,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,9.969880193239078e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001049874917953,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0835266113281,0.0,0.0,7.7543176303152e-05,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518737792969,0.0,0.0,0.0001049875791068,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004980129888281,291.1952819824219,294.1499938964844,268.5205383300781,267.8507385253906,273.3778686523437,268.4715576171875,290.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1695499420166,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,9.969880193239078e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001049874917953,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0835266113281,0.0,0.0,7.7543176303152e-05,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518737792969,0.0,0.0,0.0001049875791068,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004980129888281,291.1952819824219,294.1499938964844,268.5205383300781,267.8507385253906,273.3778686523437,268.4715576171875,290.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1695499420166,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,9.977903391700238e-05,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0001050719874911,291.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0441589355469,0.0,0.0,7.760558219160885e-05,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,0.0001050720748025,292.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004984138067811,291.1935119628906,294.1499938964844,268.5477600097656,267.87701416015625,273.2868347167969,268.4997863769531,290.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.154592514038086,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,9.977903391700238e-05,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0001050719874911,291.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0441589355469,0.0,0.0,7.760558219160885e-05,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,0.0001050720748025,292.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004984138067811,291.1935119628906,294.1499938964844,268.5477600097656,267.87701416015625,273.2868347167969,268.4997863769531,290.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.154592514038086,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,9.981761104427278e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.0001051126091624,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0246276855469,0.0,0.0,7.763558824080974e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0001051126891979,292.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004986065323464,291.19256591796875,294.1499938964844,268.56109619140625,267.8898620605469,273.2421569824219,268.5137023925781,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.329909871117252e-08,0.0010635692160576,-0.0338808223605155,0.0,0.0,0.0,-0.01140574272722,60.0,-16.147029876708984,-0.0,-7.712622362987531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313293457031,0.0,0.0,9.985510405385868e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001051520957844,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00518798828125,0.0,0.0,7.7664757554885e-05,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163513183594,0.0,0.0,0.0001051521758199,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004987938445992,291.191650390625,294.1499938964844,268.5741882324219,267.9024963378906,273.197998046875,268.52752685546875,290.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639817919582,1.3345790250696156e-08,0.0010639684041962,-0.0340029671788215,0.0,0.0,0.0,-0.0114288898184895,60.0,-16.139432907104492,-0.0,-7.71841470736945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149108886719,0.0,0.0,9.99267358565703e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.000105227525637,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9666442871094,0.0,0.0,7.77204695623368e-05,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,0.0001052276056725,292.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004991517052985,291.189697265625,294.1499938964844,268.599609375,267.927001953125,273.1111755371094,268.5545959472656,290.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.12419319152832,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149108886719,0.0,0.0,9.99267358565703e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.000105227525637,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9666442871094,0.0,0.0,7.77204695623368e-05,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,0.0001052276056725,292.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004991517052985,291.189697265625,294.1499938964844,268.599609375,267.927001953125,273.1111755371094,268.5545959472656,290.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.12419319152832,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986145019531,0.0,0.0,9.999364556279032e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0001052979860105,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.928466796875,0.0,0.0,7.777251448715106e-05,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,0.000105298073322,292.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004994859918951,291.1877136230469,294.1499938964844,268.623779296875,267.9502868652344,273.0263671875,268.5807800292969,290.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.108978271484375,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986145019531,0.0,0.0,9.999364556279032e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0001052979860105,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.928466796875,0.0,0.0,7.777251448715106e-05,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,0.000105298073322,292.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004994859918951,291.1877136230469,294.1499938964844,268.623779296875,267.9502868652344,273.0263671875,268.5807800292969,290.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.108978271484375,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,290.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.0001000556148937,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001053632440743,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907165527344,0.0,0.0,7.782071770634502e-05,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641052246094,0.0,0.0,0.0001053633241099,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004997955402359,291.1856384277344,294.1499938964844,268.646484375,267.9721984863281,272.9435119628906,268.6058349609375,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.093917846679688,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,290.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.0001000556148937,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001053632440743,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907165527344,0.0,0.0,7.782071770634502e-05,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641052246094,0.0,0.0,0.0001053633241099,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004997955402359,291.1856384277344,294.1499938964844,268.646484375,267.9721984863281,272.9435119628906,268.6058349609375,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.093917846679688,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,0.0001001124255708,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014892578125,0.0,0.0,0.0001054230742738,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533630371094,0.0,0.0,7.786491187289357e-05,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,0.0001054231543093,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0005000793607905,291.1835021972656,294.1499938964844,268.66754150390625,267.99249267578125,272.86260986328125,268.6295166015625,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.079137802124023,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,0.0001001124255708,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014892578125,0.0,0.0,0.0001054230742738,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533630371094,0.0,0.0,7.786491187289357e-05,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,0.0001054231543093,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0005000793607905,291.1835021972656,294.1499938964844,268.66754150390625,267.99249267578125,272.86260986328125,268.6295166015625,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.079137802124023,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,0.0001001388445729,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8893127441406,0.0,0.0,0.0001054508902598,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8348388671875,0.0,0.0,7.788545917719603e-05,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0001054509702953,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0005002113175578,291.182373046875,294.1499938964844,268.6773681640625,268.001953125,272.8229064941406,268.6407470703125,290.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670028859749,1.3699061440775042e-08,0.0010669891489669,-0.0349270813167095,0.0,0.0,0.0,-0.0116040213033556,60.0,-16.071901321411133,-0.0,-7.762307063785556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25048828125,0.0,0.0,0.0001001638520392,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771667480469,0.0,0.0,0.0001054772219504,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8164367675781,0.0,0.0,7.790490781189874e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,0.0001054773019859,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0005003362894058,291.1812744140625,294.1499938964844,268.68670654296875,268.0109558105469,272.78369140625,268.6515197753906,290.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085161626338,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.064788818359375,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,290.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.000100209887023,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85308837890625,0.0,0.0,0.000105525701656,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7798767089844,0.0,0.0,7.794072007527575e-05,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31317138671875,0.0,0.0,0.0001055257816915,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.000500566267874,291.1789855957031,294.1499938964844,268.7037658691406,268.02740478515625,272.7065124511719,268.671875,290.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749914238142e-08,0.0010677453828975,-0.0351584069430828,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.050954818725586,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,290.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.000100209887023,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85308837890625,0.0,0.0,0.000105525701656,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7798767089844,0.0,0.0,7.794072007527575e-05,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31317138671875,0.0,0.0,0.0001055257816915,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.000500566267874,291.1789855957031,294.1499938964844,268.7037658691406,268.02740478515625,272.7065124511719,268.671875,290.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749914238142e-08,0.0010677453828975,-0.0351584069430828,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.050954818725586,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.000100250232208,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0001055681932484,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437438964844,0.0,0.0,7.797210128046572e-05,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964782714844,0.0,0.0,0.000105568266008,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0005007678410038,291.1766052246094,294.1499938964844,268.718505859375,268.0416259765625,272.63104248046875,268.690185546875,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.03782081604004,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.000100250232208,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0001055681932484,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437438964844,0.0,0.0,7.797210128046572e-05,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964782714844,0.0,0.0,0.000105568266008,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0005007678410038,291.1766052246094,294.1499938964844,268.718505859375,268.0416259765625,272.63104248046875,268.690185546875,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.03782081604004,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001002848075586,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,0.0001056046094163,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7079467773437,0.0,0.0,7.799900049576536e-05,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,0.0001056046821759,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0005009406013414,291.1741638183594,294.1499938964844,268.7307434082031,268.05340576171875,272.5572509765625,268.7062683105469,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.0255126953125,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
