time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334320,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001002848075586,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,0.0001056046094163,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7079467773437,0.0,0.0,7.799900049576536e-05,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,0.0001056046821759,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0005009406013414,291.1741638183594,294.1499938964844,268.7307434082031,268.05340576171875,272.5572509765625,268.7062683105469,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.0255126953125,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,0.0001003135184873,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821655273437,0.0,0.0,0.0001056348410202,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67254638671875,0.0,0.0,7.80213376856409e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,0.0001056349137797,292.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0005010840832255,291.1716613769531,294.1499938964844,268.7402038574219,268.0625305175781,272.4850158691406,268.71990966796875,290.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-16.01417350769043,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,0.0001003135184873,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821655273437,0.0,0.0,0.0001056348410202,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67254638671875,0.0,0.0,7.80213376856409e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,0.0001056349137797,292.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0005010840832255,291.1716613769531,294.1499938964844,268.7402038574219,268.0625305175781,272.4850158691406,268.71990966796875,290.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-16.01417350769043,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,0.0001003256256808,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705383300781,0.0,0.0,0.0001056475884979,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549987792969,0.0,0.0,7.803075277479365e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,0.0001056476612575,292.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0005011445027776,291.1703796386719,294.1499938964844,268.74383544921875,268.0660400390625,272.4494934082031,268.7257080078125,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689907940104,1.3931514608600537e-08,0.0010689768241718,-0.0355351008474826,0.0,0.0,0.0,-0.0117192585021257,60.0,-16.008928298950195,-0.0,-7.791255995925894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,0.000100336241303,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75897216796875,0.0,0.0,0.0001056587716448,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375427246094,0.0,0.0,7.803901098668575e-05,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471618652344,0.0,0.0,0.0001056588444043,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0005011975881643,291.1690673828125,294.1499938964844,268.7467041015625,268.0688171386719,272.414306640625,268.7308654785156,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691037168726,1.3944722709879898e-08,0.001069089747034,-0.0355696454644203,0.0,0.0,0.0,-0.0117258056998252,60.0,-16.003971099853516,-0.0,-7.792903033987386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,0.0001003529323497,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,0.0001056763503584,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029052734375,0.0,0.0,7.805199857102707e-05,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0001056764231179,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0005012809997424,291.1664123535156,294.1499938964844,268.75006103515625,268.072021484375,272.3450012207031,268.7390441894531,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.99499225616455,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,0.0001003529323497,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,0.0001056763503584,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029052734375,0.0,0.0,7.805199857102707e-05,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0001056764231179,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0005012809997424,291.1664123535156,294.1499938964844,268.75006103515625,268.072021484375,272.3450012207031,268.7390441894531,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.99499225616455,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,0.0001003634461085,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,0.0001056874170899,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,7.806017674738541e-05,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149353027344,0.0,0.0,0.0001056874898495,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0005013335612602,291.1636962890625,294.1499938964844,268.75,268.0719909667969,272.2770080566406,268.744140625,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978507240608453e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.987433433532717,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,0.0001003634461085,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,0.0001056874170899,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,7.806017674738541e-05,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149353027344,0.0,0.0,0.0001056874898495,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0005013335612602,291.1636962890625,294.1499938964844,268.75,268.0719909667969,272.2770080566406,268.744140625,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978507240608453e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.987433433532717,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,0.0001003655052045,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,0.0001056895853253,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53472900390625,0.0,0.0,7.806177745806053e-05,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.198974609375,0.0,0.0,0.0001056896580848,292.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0005013438640162,291.160888671875,294.1499938964844,268.7475280761719,268.0700378417969,272.21026611328125,268.7461853027344,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.980937957763672,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,0.0001003655052045,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,0.0001056895853253,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53472900390625,0.0,0.0,7.806177745806053e-05,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.198974609375,0.0,0.0,0.0001056896580848,292.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0005013438640162,291.160888671875,294.1499938964844,268.7475280761719,268.0700378417969,272.21026611328125,268.7461853027344,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.980937957763672,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,0.0001003580109681,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683349609375,0.0,0.0,0.0001056817054632,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.50115966796875,0.0,0.0,7.80559639679268e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18316650390625,0.0,0.0,0.0001056817782227,292.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0005013064946979,291.15802001953125,294.1499938964844,268.7437438964844,268.0677490234375,272.14471435546875,268.745849609375,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971638956888912e-08,0.0010693200165405,-0.0356400460004806,0.0,0.0,0.0,-0.0117391496896743,60.0,-15.974299430847168,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,0.0001003580109681,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683349609375,0.0,0.0,0.0001056817054632,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.50115966796875,0.0,0.0,7.80559639679268e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18316650390625,0.0,0.0,0.0001056817782227,292.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0005013064946979,291.15802001953125,294.1499938964844,268.7437438964844,268.0677490234375,272.14471435546875,268.745849609375,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971638956888912e-08,0.0010693200165405,-0.0356400460004806,0.0,0.0,0.0,-0.0117391496896743,60.0,-15.974299430847168,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1052551269531,0.0,0.0,0.0001003513607429,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,0.000105674698716,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845275878906,0.0,0.0,7.805079076206312e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0001056747714756,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0005012732581235,291.15655517578125,294.1499938964844,268.7413635253906,268.0664367675781,272.1123962402344,268.7449035644531,290.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692628566175,1.3963325606880517e-08,0.0010692488867789,-0.0356183052062988,0.0,0.0,0.0,-0.0117350285872817,60.0,-15.970836639404297,-0.0,-7.795222245476907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,0.0001003431898425,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462097167969,0.0,0.0,0.0001056660985341,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679870605469,0.0,0.0,7.804443157510832e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,0.0001056661640177,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0005012324545532,291.1550598144531,294.1499938964844,268.7386779785156,268.06500244140625,272.08038330078125,268.7435607910156,290.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691756615415,1.3953117772302905e-08,0.0010691616917029,-0.0355916060507297,0.0,0.0,0.0,-0.0117299687117338,60.0,-15.967326164245604,-0.0,-7.793949663437162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,0.0001003234938252,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.0,0.0001056453547789,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351501464844,0.0,0.0,7.802912296028808e-05,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15191650390625,0.0,0.0,0.0001056454275385,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0005011341418139,291.15203857421875,294.1499938964844,268.7323303222656,268.061767578125,272.0171203613281,268.7397155761719,290.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.960326194763184,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,0.0001003234938252,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.0,0.0001056453547789,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351501464844,0.0,0.0,7.802912296028808e-05,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15191650390625,0.0,0.0,0.0001056454275385,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0005011341418139,291.15203857421875,294.1499938964844,268.7323303222656,268.061767578125,272.0171203613281,268.7397155761719,290.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.960326194763184,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,0.0001003014986054,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025695800781,0.0,0.0,0.0001056221954058,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026794433594,0.0,0.0,7.801201718393713e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.0001056222608895,292.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0005010243039578,291.14892578125,294.1499938964844,268.7247009277344,268.0579528808594,271.9549255371094,268.7344055175781,290.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.9536714553833,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,0.0001003014986054,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025695800781,0.0,0.0,0.0001056221954058,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026794433594,0.0,0.0,7.801201718393713e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.0001056222608895,292.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0005010243039578,291.14892578125,294.1499938964844,268.7247009277344,268.0579528808594,271.9549255371094,268.7344055175781,290.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.9536714553833,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,0.0001002799108391,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,0.0001055994653142,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705139160156,0.0,0.0,7.79952242737636e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12115478515625,0.0,0.0,0.0001055995307979,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0005009165033698,291.1457824707031,294.1499938964844,268.7158203125,268.0535888671875,271.8937683105469,268.72772216796875,290.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.947775840759276,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,0.0001002799108391,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,0.0001055994653142,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705139160156,0.0,0.0,7.79952242737636e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12115478515625,0.0,0.0,0.0001055995307979,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0005009165033698,291.1457824707031,294.1499938964844,268.7158203125,268.0535888671875,271.8937683105469,268.72772216796875,290.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.947775840759276,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399780273437,0.0,0.0,0.0001002614808385,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.0,0.0,0.0001055800530593,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,7.798089063726366e-05,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059265136719,0.0,0.0,0.000105580118543,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0005008244188502,291.1425476074219,294.1499938964844,268.7056884765625,268.04852294921875,271.8336181640625,268.7197265625,290.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.94306468963623,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399780273437,0.0,0.0,0.0001002614808385,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.0,0.0,0.0001055800530593,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,7.798089063726366e-05,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059265136719,0.0,0.0,0.000105580118543,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0005008244188502,291.1425476074219,294.1499938964844,268.7056884765625,268.04852294921875,271.8336181640625,268.7197265625,290.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.94306468963623,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0001002542994683,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54913330078125,0.0,0.0,0.0001055724933394,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,7.797530997777358e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,0.000105572558823,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0005007885629311,291.1408996582031,294.1499938964844,268.7001342773437,268.0457458496094,271.80389404296875,268.7152099609375,290.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682265274226,1.3842136326047694e-08,0.0010682126739993,-0.0353013202548027,0.0,0.0,0.0,-0.0116749498993158,60.0,-15.941302299499512,-0.0,-7.78011894908559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,0.0001002489298116,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386047363281,0.0,0.0,0.0001055668399203,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,7.797114085406065e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908203125,0.0,0.0,0.0001055669054039,292.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0005007617874071,291.13922119140625,294.1499938964844,268.6943054199219,268.0427551269531,271.7744140625,268.7104187011719,290.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068169134669,1.38354234735516e-08,0.0010681552812457,-0.035283762961626,0.0,0.0,0.0,-0.0116716222837567,60.0,-15.93998908996582,-0.0,-7.779282640285602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,0.0001002449280349,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001055626271408,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,7.796802674420178e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001055626926245,292.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005007418221794,291.1358337402344,294.1499938964844,268.6816711425781,268.0362243652344,271.7160949707031,268.6998596191406,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691282019019,60.0,-15.938898086547852,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,0.0001002449280349,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001055626271408,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,7.796802674420178e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001055626926245,292.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005007418221794,291.1358337402344,294.1499938964844,268.6816711425781,268.0362243652344,271.7160949707031,268.6998596191406,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691282019019,60.0,-15.938898086547852,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99755859375,0.0,0.0,0.0001002520075417,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49688720703125,0.0,0.0,0.0001055700849974,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,7.797354192007333e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.000105570150481,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0005007772124372,291.13238525390625,294.1499938964844,268.6678466796875,268.02886962890625,271.6585998535156,268.6880798339844,290.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.940262794494627,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99755859375,0.0,0.0,0.0001002520075417,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49688720703125,0.0,0.0,0.0001055700849974,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,7.797354192007333e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.000105570150481,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0005007772124372,291.13238525390625,294.1499938964844,268.6678466796875,268.02886962890625,271.6585998535156,268.6880798339844,290.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.940262794494627,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.0001002725330181,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0001055917018675,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147827148437,0.0,0.0,7.798950537107885e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,0.0001055917673511,292.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0005008798325434,291.1288452148437,294.1499938964844,268.6528015136719,268.0206604003906,271.6019287109375,268.6750183105469,290.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.944452285766602,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.0001002725330181,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0001055917018675,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147827148437,0.0,0.0,7.798950537107885e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,0.0001055917673511,292.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0005008798325434,291.1288452148437,294.1499938964844,268.6528015136719,268.0206604003906,271.6019287109375,268.6750183105469,290.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.944452285766602,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,0.0001003086581476,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559020996094,0.0,0.0,0.0001056297478498,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,7.801760511938483e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.0001056298060575,292.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0005010602762922,291.125244140625,294.1499938964844,268.63653564453125,268.011474609375,271.5460205078125,268.6607360839844,290.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687898611649,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.95181655883789,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,0.0001003086581476,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559020996094,0.0,0.0,0.0001056297478498,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,7.801760511938483e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.0001056298060575,292.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0005010602762922,291.125244140625,294.1499938964844,268.63653564453125,268.011474609375,271.5460205078125,268.6607360839844,290.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687898611649,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.95181655883789,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627990722656,0.0,0.0,0.0001003331708488,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,0.0001056555556715,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,7.80366754042916e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.0001056556211551,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0005011827452108,291.1234130859375,294.1499938964844,268.6279602050781,268.00653076171875,271.5183410644531,268.6531066894531,290.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690648341551,1.3940184118155232e-08,0.0010690508643165,-0.0355577766895294,0.0,0.0,0.0,-0.011723555624485,60.0,-15.956825256347656,-0.0,-7.792336731426985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,0.0001003622674033,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356384277344,0.0,0.0,0.000105686194729,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,7.805930363247171e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01678466796875,0.0,0.0,0.0001056862602126,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0005013280897401,291.1215515136719,294.1499938964844,268.6191101074219,268.0013122558594,271.4908447265625,268.6451721191406,290.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693746153265,1.3976413804073218e-08,0.0010693606454879,-0.0356525368988513,0.0,0.0,0.0,-0.0117415161803364,60.0,-15.962724685668944,-0.0,-7.796854362140948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,0.000100434932392,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,0.0001057627232512,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,7.811582327121869e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0001057627814589,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0005016910727135,291.1177978515625,294.1499938964844,268.6004638671875,267.9901123046875,271.4363098144531,268.6283874511719,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.977302551269531,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,0.000100434932392,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,0.0001057627232512,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,7.811582327121869e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0001057627814589,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0005016910727135,291.1177978515625,294.1499938964844,268.6004638671875,267.9901123046875,271.4363098144531,268.6283874511719,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.977302551269531,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001005278973025,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955993652344,0.0,0.0,0.0001058606212609,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956115722656,0.0,0.0,7.818813901394606e-05,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878234863281,0.0,0.0,0.0001058606794686,292.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.00050215551164,291.1139831542969,294.1499938964844,268.5806884765625,267.9778137207031,271.38238525390625,268.6103515625,290.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.995908737182615,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001005278973025,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955993652344,0.0,0.0,0.0001058606212609,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956115722656,0.0,0.0,7.818813901394606e-05,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878234863281,0.0,0.0,0.0001058606794686,292.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.00050215551164,291.1139831542969,294.1499938964844,268.5806884765625,267.9778137207031,271.38238525390625,268.6103515625,290.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.995908737182615,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
