time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336660,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149475097656,0.0,0.0,0.0001006420279736,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.0,0.0,0.0001059808055288,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,7.82769056968391e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97344970703125,0.0,0.0,0.0001059808637364,292.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0005027256556786,291.1100769042969,294.1499938964844,268.5597229003906,267.96435546875,271.3290405273437,268.591064453125,290.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-16.018627166748047,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149475097656,0.0,0.0,0.0001006420279736,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.0,0.0,0.0001059808055288,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,7.82769056968391e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97344970703125,0.0,0.0,0.0001059808637364,292.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0005027256556786,291.1100769042969,294.1499938964844,268.5597229003906,267.96435546875,271.3290405273437,268.591064453125,290.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-16.018627166748047,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001007777682389,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0001061237489921,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03759765625,0.0,0.0,7.838248711777851e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001061238071997,292.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0005034037167206,291.1060791015625,294.1499938964844,268.5376281738281,267.94970703125,271.2762451171875,268.570556640625,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.045654296875,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001007777682389,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0001061237489921,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03759765625,0.0,0.0,7.838248711777851e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001061238071997,292.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0005034037167206,291.1060791015625,294.1499938964844,268.5376281738281,267.94970703125,271.2762451171875,268.570556640625,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.045654296875,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001008537656161,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,0.0001062037772499,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,7.844159699743614e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,0.0001062038354575,292.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0005037833470851,291.10406494140625,294.1499938964844,268.526123046875,267.94189453125,271.2500305175781,268.559814453125,290.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746095795184,1.4588634300594094e-08,0.0010745950276032,-0.0372536927461624,0.0,0.0,0.0,-0.0120450165122747,60.0,-16.06078338623047,-0.0,-7.87338336749599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.887939453125,0.0,0.0,0.0001009351399261,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365783691406,0.0,0.0,0.0001062894662027,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,7.85048832767643e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,0.0001062895244103,292.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0005041898111812,291.1020202636719,294.1499938964844,268.5143737792969,267.93377685546875,271.22393798828125,268.5487365722656,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754764080047,1.4690002103634473e-08,0.0010754617396742,-0.0375187769532203,0.0,0.0,0.0,-0.0120952688157558,60.0,-16.077011108398438,-0.0,-7.886090713782323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.00010111368465,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0001064774842234,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,7.864375947974622e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,0.000106477542431,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0005050817271694,291.0978698730469,294.1499938964844,268.489990234375,267.9165344238281,271.17205810546875,268.52569580078125,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004102528095,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.112611770629883,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.00010111368465,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0001064774842234,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,7.864375947974622e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,0.000106477542431,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0005050817271694,291.0978698730469,294.1499938964844,268.489990234375,267.9165344238281,271.17205810546875,268.52569580078125,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004102528095,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.112611770629883,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0001013124783639,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,0.0001066868207999,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523620605469,0.0,0.0,7.879837357904762e-05,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,0.0001066868790076,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0005060747498646,291.0936584472656,294.1499938964844,268.4644775390625,267.89794921875,271.1206359863281,268.5014343261719,290.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160090072185994e-08,0.0010794810950756,-0.0387479849159717,0.0,0.0,0.0,-0.0123283099383115,60.0,-16.152393341064453,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0001013124783639,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,0.0001066868207999,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523620605469,0.0,0.0,7.879837357904762e-05,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,0.0001066868790076,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0005060747498646,291.0936584472656,294.1499938964844,268.4644775390625,267.89794921875,271.1206359863281,268.5014343261719,290.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160090072185994e-08,0.0010794810950756,-0.0387479849159717,0.0,0.0,0.0,-0.0123283099383115,60.0,-16.152393341064453,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,0.0001015301168081,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,0.0001069160061888,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,7.896765600889921e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.0001069160643965,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0005071619525551,291.08935546875,294.1499938964844,268.4378662109375,267.8779296875,271.069580078125,268.4759216308594,290.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,-0.0124627240002155,60.0,-16.1961727142334,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,0.0001015301168081,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,0.0001069160061888,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,7.896765600889921e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.0001069160643965,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0005071619525551,291.08935546875,294.1499938964844,268.4378662109375,267.8779296875,271.069580078125,268.4759216308594,290.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,-0.0124627240002155,60.0,-16.1961727142334,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0001017646063701,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,0.0001071629449143,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966064453125,0.0,0.0,7.915004243841395e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.000107162995846,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0005083333235234,291.0849609375,294.1499938964844,268.41015625,267.8564147949219,271.01885986328125,268.4491577148437,290.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723372825959814e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.24367904663086,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0001017646063701,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,0.0001071629449143,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966064453125,0.0,0.0,7.915004243841395e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.000107162995846,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0005083333235234,291.0849609375,294.1499938964844,268.41015625,267.8564147949219,271.01885986328125,268.4491577148437,290.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723372825959814e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.24367904663086,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,0.0001018874827423,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,0.0001072923405445,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,7.924561214167625e-05,290.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.0001072923914762,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0005089471233077,291.082763671875,294.1499938964844,268.3958740234375,267.8451232910156,270.99365234375,268.4353332519531,290.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.26877212524414,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001020135387079,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406311035156,0.0,0.0,0.0001074250831152,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690490722656,0.0,0.0,7.934365567052737e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.0001074251340469,292.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0005095768137834,291.0805053710937,294.1499938964844,268.38134765625,267.8334045410156,270.968505859375,268.42120361328125,290.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869648540392,1.6033506966550704e-08,0.0010869489051401,-0.0410313718020916,0.0,0.0,0.0,-0.0127612967044115,60.0,-16.294633865356445,-0.0,-8.055476286017439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,0.0001022736032609,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,0.0001076989428838,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416748046875,0.0,0.0,7.954592729220167e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.860595703125,0.0,0.0,0.0001076989938155,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0005108758923597,291.0759582519531,294.1499938964844,268.3514404296875,267.808837890625,270.9183959960937,268.39208984375,290.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.6357514454057313e-08,0.0010897192405536,-0.041878268122673,0.0,0.0,0.0,-0.0129219200462102,60.0,-16.348390579223633,-0.0,-8.096595394135876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,0.0001022736032609,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,0.0001076989428838,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416748046875,0.0,0.0,7.954592729220167e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.860595703125,0.0,0.0,0.0001076989938155,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0005108758923597,291.0759582519531,294.1499938964844,268.3514404296875,267.808837890625,270.9183959960937,268.39208984375,290.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.6357514454057313e-08,0.0010897192405536,-0.041878268122673,0.0,0.0,0.0,-0.0129219200462102,60.0,-16.348390579223633,-0.0,-8.096595394135876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001025412930175,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001079808280337,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81451416015625,0.0,0.0,7.975413609528914e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0001079808789654,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0005122130387462,291.0713195800781,294.1499938964844,268.32049560546875,267.7826232910156,270.8685302734375,268.36181640625,290.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925873648375,1.6691020121584188e-08,0.0010925707174465,-0.0427499040961265,0.0,0.0,0.0,-0.0130872512236237,60.0,-16.40458869934082,-0.0,-8.139029006315469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001025412930175,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001079808280337,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81451416015625,0.0,0.0,7.975413609528914e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0001079808789654,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0005122130387462,291.0713195800781,294.1499938964844,268.32049560546875,267.7826232910156,270.8685302734375,268.36181640625,290.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925873648375,1.6691020121584188e-08,0.0010925707174465,-0.0427499040961265,0.0,0.0,0.0,-0.0130872512236237,60.0,-16.40458869934082,-0.0,-8.139029006315469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78179931640625,0.0,0.0,0.0001028121623676,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18426513671875,0.0,0.0,0.000108266074676,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,7.996481144800782e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001082661256077,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0005135661340318,291.06658935546875,294.1499938964844,268.2884826660156,267.7547302246094,270.81890869140625,268.33038330078125,290.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.7028499499360805e-08,0.0010954561876133,-0.0436318255960941,0.0,0.0,0.0,-0.0132545540109276,60.0,-16.46253204345703,-0.0,-8.182081501217908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78179931640625,0.0,0.0,0.0001028121623676,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18426513671875,0.0,0.0,0.000108266074676,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,7.996481144800782e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001082661256077,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0005135661340318,291.06658935546875,294.1499938964844,268.2884826660156,267.7547302246094,270.81890869140625,268.33038330078125,290.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.7028499499360805e-08,0.0010954561876133,-0.0436318255960941,0.0,0.0,0.0,-0.0132545540109276,60.0,-16.46253204345703,-0.0,-8.182081501217908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.0001030810672091,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656799316406,0.0,0.0,0.0001085492403944,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607116699219,0.0,0.0,8.017396612558514e-05,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190612792969,0.0,0.0,0.0001085492913261,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0005149093922227,291.061767578125,294.1499938964844,268.2554016113281,267.7251281738281,270.7694702148437,268.2978515625,290.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.736352395198537e-08,0.0010983207030221,-0.0445072278380394,0.0,0.0,0.0,-0.0134206376969814,60.0,-16.52145004272461,-0.0,-8.224932201983395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.0001030810672091,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656799316406,0.0,0.0,0.0001085492403944,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607116699219,0.0,0.0,8.017396612558514e-05,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190612792969,0.0,0.0,0.0001085492913261,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0005149093922227,291.061767578125,294.1499938964844,268.2554016113281,267.7251281738281,270.7694702148437,268.2978515625,290.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.736352395198537e-08,0.0010983207030221,-0.0445072278380394,0.0,0.0,0.0,-0.0134206376969814,60.0,-16.52145004272461,-0.0,-8.224932201983395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0001032126383506,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.0001086877891793,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474060058594,0.0,0.0,8.027629519347101e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121643066406,0.0,0.0,0.000108687840111,292.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0005155666149221,291.059326171875,294.1499938964844,268.2384948730469,267.70965576171875,270.7448425292969,268.2811584472656,290.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997398057952,1.7527444384768387e-08,0.0010997223434969,-0.0449355132877826,0.0,0.0,0.0,-0.0135019002482295,60.0,-16.550983428955078,-0.0,-8.24593939796614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0001033417938742,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,0.000108823798655,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,8.037675434025005e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,0.0001088238495867,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0005162117886357,291.056884765625,294.1499938964844,268.2213134765625,267.6937561035156,270.7202453613281,268.26422119140625,290.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011159513145,1.7688362774492816e-08,0.0011010982561856,-0.0453559271991252,0.0,0.0,0.0,-0.0135816736146807,60.0,-16.580434799194336,-0.0,-8.266587059324595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,0.0001035881359712,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0001090832156478,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076721191406,0.0,0.0,8.056835940806195e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001090832665795,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.000517442356795,291.0519104003906,294.1499938964844,268.1861572265625,267.6605834960937,270.6711730957031,268.2296142578125,290.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037404183298,1.7995279932847552e-08,0.0011037223739549,-0.046157706528902,0.0,0.0,0.0,-0.0137338247150182,60.0,-16.638519287109375,-0.0,-8.30604065527041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,0.0001035881359712,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0001090832156478,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076721191406,0.0,0.0,8.056835940806195e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001090832665795,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.000517442356795,291.0519104003906,294.1499938964844,268.1861572265625,267.6605834960937,270.6711730957031,268.2296142578125,290.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037404183298,1.7995279932847552e-08,0.0011037223739549,-0.046157706528902,0.0,0.0,0.0,-0.0137338247150182,60.0,-16.638519287109375,-0.0,-8.30604065527041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,0.0001038110349327,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0,0.0001093179380404,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,8.07417236501351e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,0.0001093179889721,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0005185558111406,291.0468444824219,294.1499938964844,268.1499938964844,267.6255187988281,270.6222229003906,268.1939697265625,290.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061151744797,1.8272981350264672e-08,0.0011060968972742,-0.0468830950558185,0.0,0.0,0.0,-0.0138714918866753,60.0,-16.694311141967773,-0.0,-8.341819324186872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,0.0001038110349327,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0,0.0001093179380404,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,8.07417236501351e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,0.0001093179889721,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0005185558111406,291.0468444824219,294.1499938964844,268.1499938964844,267.6255187988281,270.6222229003906,268.1939697265625,290.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061151744797,1.8272981350264672e-08,0.0011060968972742,-0.0468830950558185,0.0,0.0,0.0,-0.0138714918866753,60.0,-16.694311141967773,-0.0,-8.341819324186872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,0.0001040136194205,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922241210937,0.0,0.0,0.0001095312618417,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,8.089929178822786e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0001095313127734,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0005195677513256,291.04168701171875,294.1499938964844,268.11334228515625,267.5882263183594,270.5734558105469,268.15753173828125,290.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082733981311,1.8525371459077178e-08,0.0011082548880949,-0.0475423000752925,0.0,0.0,0.0,-0.0139966122806072,60.0,-16.74757194519043,-0.0,-8.37440339296336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,0.0001040136194205,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922241210937,0.0,0.0,0.0001095312618417,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,8.089929178822786e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0001095313127734,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0005195677513256,291.04168701171875,294.1499938964844,268.11334228515625,267.5882263183594,270.5734558105469,268.15753173828125,290.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082733981311,1.8525371459077178e-08,0.0011082548880949,-0.0475423000752925,0.0,0.0,0.0,-0.0139966122806072,60.0,-16.74757194519043,-0.0,-8.37440339296336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0001042100993799,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,0.0001097381682484,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,8.105210872599855e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001097382191801,292.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0005205492489039,291.0364685058594,294.1499938964844,268.07666015625,267.5484313964844,270.5248107910156,268.1206359863281,290.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103665456175,1.877015876061705e-08,0.0011103478027507,-0.0481815934181213,0.0,0.0,0.0,-0.014117962680757,60.0,-16.798662185668945,-0.0,-8.4060665983543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0001042100993799,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,0.0001097381682484,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,8.105210872599855e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001097382191801,292.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0005205492489039,291.0364685058594,294.1499938964844,268.07666015625,267.5484313964844,270.5248107910156,268.1206359863281,290.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103665456175,1.877015876061705e-08,0.0011103478027507,-0.0481815934181213,0.0,0.0,0.0,-0.014117962680757,60.0,-16.798662185668945,-0.0,-8.4060665983543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,0.0001043100710376,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,0.0001098434440791,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166076660156,0.0,0.0,8.112986688502133e-05,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,0.0001098434950108,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005210486124269,291.0338134765625,294.1499938964844,268.0583190917969,267.5276794433594,270.50054931640625,268.10211181640625,290.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114316293969,1.88947080204116e-08,0.0011114126536995,-0.04850684851408,0.0,0.0,0.0,-0.0141797065734863,60.0,-16.824134826660156,-0.0,-8.422199471169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,0.0001044117234414,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,0.0001099504952435,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,8.120893471641466e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0001099505461752,292.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005215564160607,291.0311584472656,294.1499938964844,268.0400085449219,267.50634765625,270.476318359375,268.08355712890625,290.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125146411359,1.902136226306084e-08,0.0011124955490231,-0.0488375797867774,0.0,0.0,0.0,-0.0142424935474991,60.0,-16.849782943725586,-0.0,-8.438621534878622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0001046175893861,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,0.0001101672824006,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782775878906,0.0,0.0,8.136904943967238e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.0001101673260563,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005225847708061,291.0257568359375,294.1499938964844,268.0033264160156,267.462158203125,270.427978515625,268.0463562011719,290.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147077893838,1.927784332167448e-08,0.0011146884644404,-0.0495072863996028,0.0,0.0,0.0,-0.0143696404993534,60.0,-16.901592254638672,-0.0,-8.471925383446435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0001046175893861,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,0.0001101672824006,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782775878906,0.0,0.0,8.136904943967238e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.0001101673260563,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005225847708061,291.0257568359375,294.1499938964844,268.0033264160156,267.462158203125,270.427978515625,268.0463562011719,290.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147077893838,1.927784332167448e-08,0.0011146884644404,-0.0495072863996028,0.0,0.0,0.0,-0.0143696404993534,60.0,-16.901592254638672,-0.0,-8.471925383446435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0001048210178851,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,0.0001103815011447,291.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5529479980469,0.0,0.0,8.152727241395041e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,0.0001103815448004,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0005236009601503,291.0202941894531,294.1499938964844,267.9666748046875,267.4160461425781,270.3797607421875,268.0091247558594,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168749770149,1.953128858644959e-08,0.0011168554192408,-0.0501690059900283,0.0,0.0,0.0,-0.0144952842965722,60.0,-16.95357322692871,-0.0,-8.504899540184854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
