time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339000,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0001048210178851,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,0.0001103815011447,291.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5529479980469,0.0,0.0,8.152727241395041e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,0.0001103815448004,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0005236009601503,291.0202941894531,294.1499938964844,267.9666748046875,267.4160461425781,270.3797607421875,268.0091247558594,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168749770149,1.953128858644959e-08,0.0011168554192408,-0.0501690059900283,0.0,0.0,0.0,-0.0144952842965722,60.0,-16.95357322692871,-0.0,-8.504899540184854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65203857421875,0.0,0.0,0.0001050105711328,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0001105811097659,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,8.167470514308661e-05,290.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965026855469,0.0,0.0,0.0001105811534216,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0005245478241704,291.0147399902344,294.1499938964844,267.92999267578125,267.3681640625,270.3316650390625,267.971923828125,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188944336026,1.9767448122820497e-08,0.0011188746429979,-0.0507855266332626,0.0,0.0,0.0,-0.0146123571321368,60.0,-17.004194259643555,-0.0,-8.53568167258345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65203857421875,0.0,0.0,0.0001050105711328,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0001105811097659,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,8.167470514308661e-05,290.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965026855469,0.0,0.0,0.0001105811534216,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0005245478241704,291.0147399902344,294.1499938964844,267.92999267578125,267.3681640625,270.3316650390625,267.971923828125,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188944336026,1.9767448122820497e-08,0.0011188746429979,-0.0507855266332626,0.0,0.0,0.0,-0.0146123571321368,60.0,-17.004194259643555,-0.0,-8.53568167258345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001051780418492,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,0.0001107574717025,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028381347656,0.0,0.0,8.180496661225334e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.0001107575153582,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0005253844428807,291.00909423828125,294.1499938964844,267.8933410644531,267.3187255859375,270.28375244140625,267.93475341796875,290.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120678614825,1.997609899717645e-08,0.0011206587078049,-0.0513301901519298,0.0,0.0,0.0,-0.0147157935425639,60.0,-17.052165985107422,-0.0,-8.562925302157964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001051780418492,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,0.0001107574717025,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028381347656,0.0,0.0,8.180496661225334e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.0001107575153582,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0005253844428807,291.00909423828125,294.1499938964844,267.8933410644531,267.3187255859375,270.28375244140625,267.93475341796875,290.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120678614825,1.997609899717645e-08,0.0011206587078049,-0.0513301901519298,0.0,0.0,0.0,-0.0147157935425639,60.0,-17.052165985107422,-0.0,-8.562925302157964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,290.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,0.0001052516527124,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,0.0001108349824789,291.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,8.186222112271935e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.0001108350261347,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0005257521406747,291.0062561035156,294.1499938964844,267.875,267.29345703125,270.25982666015625,267.9161682128906,290.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214627884328,2.0067798089939973e-08,0.0011214427649974,-0.0515695512294769,0.0,0.0,0.0,-0.014761253260076,60.0,-17.074764251708984,-0.0,-8.574912158110237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,0.0001053145024343,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,0.0001109011718654,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,8.191110828192905e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,0.0001109012155211,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0005260661127977,291.0033874511719,294.1499938964844,267.8566589355469,267.26788330078125,270.2359619140625,267.89764404296875,290.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221324093639,2.0146099899420733e-08,0.0011221122695133,-0.0517739318311214,0.0,0.0,0.0,-0.014800070784986,60.0,-17.095888137817383,-0.0,-8.585153921103483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,0.0001054124513757,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,0.0001110043085645,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,8.198728755814955e-05,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,0.0001110043522203,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0005265554063953,290.9975891113281,294.1499938964844,267.82000732421875,267.2158203125,270.1883850097656,267.860595703125,290.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231758398935,2.0268110745291785e-08,0.0011231555836275,-0.0520923845469951,0.0,0.0,0.0,-0.0148605564609169,60.0,-17.1340389251709,-0.0,-8.6011255007179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,0.0001054124513757,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,0.0001110043085645,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,8.198728755814955e-05,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,0.0001110043522203,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0005265554063953,290.9975891113281,294.1499938964844,267.82000732421875,267.2158203125,270.1883850097656,267.860595703125,290.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231758398935,2.0268110745291785e-08,0.0011231555836275,-0.0520923845469951,0.0,0.0,0.0,-0.0148605564609169,60.0,-17.1340389251709,-0.0,-8.6011255007179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,0.0001054679451044,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0001110627490561,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,8.203044853871688e-05,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001110627927118,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0005268325912766,290.9917297363281,294.1499938964844,267.7833251953125,267.1627197265625,270.1409606933594,267.8236694335937,290.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237669968977,2.0337225237199164e-08,0.0011237466242164,-0.0522727742791175,0.0,0.0,0.0,-0.0148948198184371,60.0,-17.165714263916016,-0.0,-8.610179236256955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,0.0001054679451044,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0001110627490561,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,8.203044853871688e-05,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001110627927118,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0005268325912766,290.9917297363281,294.1499938964844,267.7833251953125,267.1627197265625,270.1409606933594,267.8236694335937,290.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237669968977,2.0337225237199164e-08,0.0011237466242164,-0.0522727742791175,0.0,0.0,0.0,-0.0148948198184371,60.0,-17.165714263916016,-0.0,-8.610179236256955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.0001054786262102,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001110739976866,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,8.20387649582699e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298217773437,0.0,0.0,0.0001110740413423,292.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0005268859677016,290.9858093261719,294.1499938964844,267.7466735839844,267.1087341308594,270.09375,267.786865234375,290.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238806182518,2.035050172821684e-08,0.0011238603619858,-0.0523074232041835,0.0,0.0,0.0,-0.0149014024063944,60.0,-17.19032859802246,-0.0,-8.61191935541683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.0001054786262102,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001110739976866,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,8.20387649582699e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298217773437,0.0,0.0,0.0001110740413423,292.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0005268859677016,290.9858093261719,294.1499938964844,267.7466735839844,267.1087341308594,270.09375,267.786865234375,290.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238806182518,2.035050172821684e-08,0.0011238603619858,-0.0523074232041835,0.0,0.0,0.0,-0.0149014024063944,60.0,-17.19032859802246,-0.0,-8.61191935541683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,0.0001054437307175,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.0001110372541006,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808898925781,0.0,0.0,8.201162563636899e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,0.0001110372977564,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0005267116939648,290.9798278808594,294.1499938964844,267.7099914550781,267.0540466308594,270.0467529296875,267.7501525878906,290.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235086712986,2.030698809107889e-08,0.0011234884150326,-0.0521938540041446,0.0,0.0,0.0,-0.0148798320442438,60.0,-17.20757484436035,-0.0,-8.606217960505091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,0.0001054437307175,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.0001110372541006,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808898925781,0.0,0.0,8.201162563636899e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,0.0001110372977564,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0005267116939648,290.9798278808594,294.1499938964844,267.7099914550781,267.0540466308594,270.0467529296875,267.7501525878906,290.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235086712986,2.030698809107889e-08,0.0011234884150326,-0.0521938540041446,0.0,0.0,0.0,-0.0148798320442438,60.0,-17.20757484436035,-0.0,-8.606217960505091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,0.0001054112799465,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,0.0001110030862037,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689880371094,0.0,0.0,8.198638533940539e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0001110031225834,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0005265496438369,290.976806640625,294.1499938964844,267.6916809082031,267.0264892578125,270.0233154296875,267.7318420410156,290.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231628013774,2.0266531564061552e-08,0.0011231425451114,-0.0520882606506347,0.0,0.0,0.0,-0.0148597760125994,60.0,-17.21366310119629,-0.0,-8.600918732781795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,0.0001053656815201,291.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,0.0001109550648834,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35711669921875,0.0,0.0,8.195092232199386e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,0.0001109551085392,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0005263218772597,290.9737548828125,294.1499938964844,267.67333984375,266.99884033203125,269.9999694824219,267.71356201171875,290.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226768838241,2.0209693474271265e-08,0.0011226567439734,-0.0519399121403694,0.0,0.0,0.0,-0.014831599779427,60.0,-17.217687606811523,-0.0,-8.593476508167441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,0.000105242797872,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0001108256619772,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,8.185534534277394e-05,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.000110825705633,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0005257080192677,290.9676513671875,294.1499938964844,267.6366577148437,266.9432678222656,269.95343017578125,267.6770935058594,290.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213674442842,2.005653776393501e-08,0.0011213473044335,-0.0515401549637317,0.0,0.0,0.0,-0.0147556746378541,60.0,-17.22066879272461,-0.0,-8.573439203019009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,0.000105242797872,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0001108256619772,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,8.185534534277394e-05,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.000110825705633,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0005257080192677,290.9676513671875,294.1499938964844,267.6366577148437,266.9432678222656,269.95343017578125,267.6770935058594,290.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213674442842,2.005653776393501e-08,0.0011213473044335,-0.0515401549637317,0.0,0.0,0.0,-0.0147556746378541,60.0,-17.22066879272461,-0.0,-8.573439203019009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,290.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001050799837685,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,0.000110654218588,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,8.17287145764567e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001106542549678,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0005248948000371,290.9614562988281,294.1499938964844,267.6000061035156,266.88751220703125,269.9071350097656,267.6407165527344,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119632506743,1.985362985124085e-08,0.001119612599723,-0.051010500639677,0.0,0.0,0.0,-0.0146550862118601,60.0,-17.2164363861084,-0.0,-8.546928853547797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,290.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001050799837685,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,0.000110654218588,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,8.17287145764567e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001106542549678,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0005248948000371,290.9614562988281,294.1499938964844,267.6000061035156,266.88751220703125,269.9071350097656,267.6407165527344,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119632506743,1.985362985124085e-08,0.001119612599723,-0.051010500639677,0.0,0.0,0.0,-0.0146550862118601,60.0,-17.2164363861084,-0.0,-8.546928853547797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001048804479069,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,0.000110444096208,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,8.157352567650378e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001104441398638,292.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0005238981102593,290.9552307128906,294.1499938964844,267.5633239746094,266.8317565917969,269.8611145019531,267.6044616699219,290.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175062973052,1.960496121000688e-08,0.0011174866231158,-0.0503613390028476,0.0,0.0,0.0,-0.0145318126305937,60.0,-17.205650329589844,-0.0,-8.514496130374027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001048804479069,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,0.000110444096208,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,8.157352567650378e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001104441398638,292.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0005238981102593,290.9552307128906,294.1499938964844,267.5633239746094,266.8317565917969,269.8611145019531,267.6044616699219,290.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175062973052,1.960496121000688e-08,0.0011174866231158,-0.0503613390028476,0.0,0.0,0.0,-0.0145318126305937,60.0,-17.205650329589844,-0.0,-8.514496130374027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001046467659762,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001101980160456,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,8.139177225530148e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001101980524254,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0005227308138273,290.9489440917969,294.1499938964844,267.52667236328125,266.776123046875,269.8154296875,267.5683288574219,290.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150161735713,1.931374349339876e-08,0.0011149968486279,-0.0496010221540927,0.0,0.0,0.0,-0.0143874455243349,60.0,-17.18877601623535,-0.0,-8.476592228134906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001046467659762,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001101980160456,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,8.139177225530148e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001101980524254,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0005227308138273,290.9489440917969,294.1499938964844,267.52667236328125,266.776123046875,269.8154296875,267.5683288574219,290.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150161735713,1.931374349339876e-08,0.0011149968486279,-0.0496010221540927,0.0,0.0,0.0,-0.0143874455243349,60.0,-17.18877601623535,-0.0,-8.476592228134906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,0.0001045202370733,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,0.0001100647787097,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529602050781,0.0,0.0,8.129336492856964e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,0.0001100648150895,292.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0005220987950451,290.94580078125,294.1499938964844,267.5083312988281,266.7484130859375,269.79266357421875,267.55029296875,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136678513139,1.915606695490624e-08,0.0011136487592011,-0.0491893179714679,0.0,0.0,0.0,-0.0143092786893248,60.0,-17.178630828857422,-0.0,-8.456104438891998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.0001043858865159,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,0.0001099232977139,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24169921875,0.0,0.0,8.118886762531474e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001099233340937,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0005214276607148,290.942626953125,294.1499938964844,267.489990234375,266.7207946777344,269.7699890136719,267.53228759765625,290.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122362921014,1.8988639993722245e-08,0.0011122173164039,-0.0487521328032016,0.0,0.0,0.0,-0.0142262792214751,60.0,-17.167150497436523,-0.0,-8.43437675257519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0001041002178681,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,0.0001096224805223,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,8.096668898360804e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001096225169021,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0005200007581152,290.9362487792969,294.1499938964844,267.4533386230469,266.6659545898437,269.724853515625,267.496337890625,290.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091923806816,1.8632658083106435e-08,0.0011091737542301,-0.0478224977850914,0.0,0.0,0.0,-0.0140498057007789,60.0,-17.14122200012207,-0.0,-8.388273187165397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0001041002178681,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,0.0001096224805223,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,8.096668898360804e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001096225169021,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0005200007581152,290.9362487792969,294.1499938964844,267.4533386230469,266.6659545898437,269.724853515625,267.496337890625,290.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091923806816,1.8632658083106435e-08,0.0011091737542301,-0.0478224977850914,0.0,0.0,0.0,-0.0140498057007789,60.0,-17.14122200012207,-0.0,-8.388273187165397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0001037945548887,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001093006067094,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,8.072895434452221e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,0.0001093006430892,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0005184739129617,290.9298095703125,294.1499938964844,267.4166564941406,266.6117553710937,269.67999267578125,267.4604797363281,290.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059353128075,1.8251755662390682e-08,0.001105917035602,-0.0468276552855968,0.0,0.0,0.0,-0.0138609781861305,60.0,-17.11117172241211,-0.0,-8.339081603025988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0001037945548887,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001093006067094,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,8.072895434452221e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,0.0001093006430892,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0005184739129617,290.9298095703125,294.1499938964844,267.4166564941406,266.6117553710937,269.67999267578125,267.4604797363281,290.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059353128075,1.8251755662390682e-08,0.001105917035602,-0.0468276552855968,0.0,0.0,0.0,-0.0138609781861305,60.0,-17.11117172241211,-0.0,-8.339081603025988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,0.0001034722517943,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.0001089612051146,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,8.047827577684075e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001089612414943,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0005168640054762,290.9233703613281,294.1499938964844,267.3800048828125,266.5583801269531,269.6354675292969,267.4247436523437,290.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025009443983,1.785012315735912e-08,0.0011024830164387,-0.0457785129547119,0.0,0.0,0.0,-0.0136618735268712,60.0,-17.07785987854004,-0.0,-8.287369013260104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,0.0001034722517943,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.0001089612051146,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,8.047827577684075e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001089612414943,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0005168640054762,290.9233703613281,294.1499938964844,267.3800048828125,266.5583801269531,269.6354675292969,267.4247436523437,290.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025009443983,1.785012315735912e-08,0.0011024830164387,-0.0457785129547119,0.0,0.0,0.0,-0.0136618735268712,60.0,-17.07785987854004,-0.0,-8.287369013260104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0001031389765557,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,0.000108610249299,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,8.021906251087785e-05,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,0.0001086102856788,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0005151992081664,290.9168701171875,294.1499938964844,267.34332275390625,266.5059509277344,269.5911865234375,267.3890686035156,289.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098949695006,1.7434821586448382e-08,0.0010989322327077,-0.0446935109794139,0.0,0.0,0.0,-0.0134559925645589,60.0,-17.042463302612305,-0.0,-8.234065518308854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0001031389765557,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,0.000108610249299,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,8.021906251087785e-05,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,0.0001086102856788,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0005151992081664,290.9168701171875,294.1499938964844,267.34332275390625,266.5059509277344,269.5911865234375,267.3890686035156,289.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098949695006,1.7434821586448382e-08,0.0010989322327077,-0.0446935109794139,0.0,0.0,0.0,-0.0134559925645589,60.0,-17.042463302612305,-0.0,-8.234065518308854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,0.0001029689301503,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,0.0001084311879822,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,8.008680742932484e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,0.0001084312243619,292.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0005143498419784,290.91357421875,294.1499938964844,267.32501220703125,266.48016357421875,269.56915283203125,267.37127685546875,289.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971376905217,1.722292530814684e-08,0.0010971204610541,-0.0441398583352565,0.0,0.0,0.0,-0.0133509468287229,60.0,-17.023910522460938,-0.0,-8.206934865029326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001027974067255,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,0.0001082505550584,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322326660156,0.0,0.0,7.995339547051117e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,0.0001082505914382,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0005134930252097,290.9103088378906,294.1499938964844,267.3066711425781,266.45465087890625,269.5472106933594,267.3534851074219,289.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095309969969,1.7009179842375488e-08,0.0010952929733321,-0.0435813330113887,0.0,0.0,0.0,-0.0132449846714735,60.0,-17.005027770996094,-0.0,-8.17961307575388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,0.0001024514931486,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,0.0001078862915164,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,7.968435966176912e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001078863278962,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0005117651307955,290.9037170410156,294.1499938964844,267.2699890136719,266.4046325683594,269.5035400390625,267.3179931640625,289.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813619715398e-08,0.0010916074970737,-0.0424548834562301,0.0,0.0,0.0,-0.0130313001573085,60.0,-16.96651840209961,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,0.0001024514931486,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,0.0001078862915164,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,7.968435966176912e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001078863278962,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0005117651307955,290.9037170410156,294.1499938964844,267.2699890136719,266.4046325683594,269.5035400390625,267.3179931640625,289.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813619715398e-08,0.0010916074970737,-0.0424548834562301,0.0,0.0,0.0,-0.0130313001573085,60.0,-16.96651840209961,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
