time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341340,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.0001021046336973,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.0001075210311682,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,7.941458170535043e-05,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.000107521067548,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0005100325215607,290.8970947265625,294.1499938964844,267.2333374023437,266.3560791015625,269.4601745605469,267.2825622558594,289.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.614591482734795e-08,0.0010879118926823,-0.0413251928985118,0.0,0.0,0.0,-0.0128170307725667,60.0,-16.927425384521484,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.0001021046336973,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.0001075210311682,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,7.941458170535043e-05,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.000107521067548,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0005100325215607,290.8970947265625,294.1499938964844,267.2333374023437,266.3560791015625,269.4601745605469,267.2825622558594,289.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.614591482734795e-08,0.0010879118926823,-0.0413251928985118,0.0,0.0,0.0,-0.0128170307725667,60.0,-16.927425384521484,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,290.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0001017594186123,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,0.0001071575097739,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,7.914608431747183e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396057128906,0.0,0.0,0.0001071575461537,292.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0005083081196062,290.89044189453125,294.1499938964844,267.1966552734375,266.3091125488281,269.41705322265625,267.2471923828125,289.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715748702405108e-08,0.0010842338670045,-0.0402007177472114,0.0,0.0,0.0,-0.0126037802547216,60.0,-16.888229370117188,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,290.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0001017594186123,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,0.0001071575097739,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,7.914608431747183e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396057128906,0.0,0.0,0.0001071575461537,292.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0005083081196062,290.89044189453125,294.1499938964844,267.1966552734375,266.3091125488281,269.41705322265625,267.2471923828125,289.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715748702405108e-08,0.0010842338670045,-0.0402007177472114,0.0,0.0,0.0,-0.0126037802547216,60.0,-16.888229370117188,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,0.0001014196241158,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65625,0.0,0.0,0.0001067996927304,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,7.888179970905185e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0001067997291102,292.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0005066107842139,290.8837585449219,294.1499938964844,267.1600036621094,266.2638854980469,269.37420654296875,267.2119140625,289.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292341615236182e-08,0.0010806135833263,-0.0390937663614749,0.0,0.0,0.0,-0.0123938797041773,60.0,-16.84954071044922,-0.0,-7.961809700418598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,0.0001014196241158,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65625,0.0,0.0,0.0001067996927304,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,7.888179970905185e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0001067997291102,292.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0005066107842139,290.8837585449219,294.1499938964844,267.1600036621094,266.2638854980469,269.37420654296875,267.2119140625,289.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292341615236182e-08,0.0010806135833263,-0.0390937663614749,0.0,0.0,0.0,-0.0123938797041773,60.0,-16.84954071044922,-0.0,-7.961809700418598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,0.0001012514185276,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,0.0001066225595423,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,7.875097071519122e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.000106622595922,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.0005057705566287,290.8804016113281,294.1499938964844,267.14166259765625,266.24200439453125,269.3528747558594,267.1943054199219,289.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788363870233,1.508273861361431e-08,0.0010788212530314,-0.0385457351803779,0.0,0.0,0.0,-0.0122899720445275,60.0,-16.830402374267578,-0.0,-7.935420143212468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001010861597023,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,0.000106448533188,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.028564453125,0.0,0.0,7.862244092393667e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,0.0001064485695678,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0005049450555816,290.8770446777344,294.1499938964844,267.1233215332031,266.2205810546875,269.3316345214844,267.1766967773437,289.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770754888653,1.4876813558828417e-08,0.0010770605877041,-0.0380072779953479,0.0,0.0,0.0,-0.0121878860518336,60.0,-16.811588287353516,-0.0,-7.909535781891466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001007623868645,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001061075890902,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,7.837062003090978e-05,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,0.000106107618194,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0005033278139308,290.87030029296875,294.1499938964844,267.086669921875,266.1793518066406,269.28924560546875,267.1415100097656,289.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073625520803,1.4473370057999093e-08,0.0010736109688878,-0.0369522608816623,0.0,0.0,0.0,-0.0119878835976123,60.0,-16.774812698364258,-0.0,-7.858946560190817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001007623868645,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001061075890902,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,7.837062003090978e-05,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,0.000106107618194,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0005033278139308,290.87030029296875,294.1499938964844,267.086669921875,266.1793518066406,269.28924560546875,267.1415100097656,289.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073625520803,1.4473370057999093e-08,0.0010736109688878,-0.0369522608816623,0.0,0.0,0.0,-0.0119878835976123,60.0,-16.774812698364258,-0.0,-7.858946560190817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598327636719,0.0,0.0,0.0001004476871457,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.0001057761983247,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9885559082031,0.0,0.0,7.812585681676865e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001057762347045,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0005017558578401,290.8634948730469,294.1499938964844,267.04998779296875,266.14031982421875,269.24713134765625,267.1063537597656,289.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702721774578,1.4081240173879904e-08,0.0010702580912038,-0.0359267108142375,0.0,0.0,0.0,-0.0117934886366128,60.0,-16.73958396911621,-0.0,-7.809931190649878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598327636719,0.0,0.0,0.0001004476871457,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.0001057761983247,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9885559082031,0.0,0.0,7.812585681676865e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001057762347045,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0005017558578401,290.8634948730469,294.1499938964844,267.04998779296875,266.14031982421875,269.24713134765625,267.1063537597656,289.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702721774578,1.4081240173879904e-08,0.0010702580912038,-0.0359267108142375,0.0,0.0,0.0,-0.0117934886366128,60.0,-16.73958396911621,-0.0,-7.809931190649878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.000100084071164,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,0.0001053932937793,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,7.784304034430534e-05,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001053933228831,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0004999394877813,290.856689453125,294.1499938964844,267.0133361816406,266.1026306152344,269.20526123046875,267.07135009765625,289.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663978755474,1.3628149275746182e-08,0.0010663842549547,-0.0347415879368782,0.0,0.0,0.0,-0.0115688741207122,60.0,-16.701526641845703,-0.0,-7.75348638626383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.000100084071164,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,0.0001053932937793,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,7.784304034430534e-05,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001053933228831,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0004999394877813,290.856689453125,294.1499938964844,267.0133361816406,266.1026306152344,269.20526123046875,267.07135009765625,289.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663978755474,1.3628149275746182e-08,0.0010663842549547,-0.0347415879368782,0.0,0.0,0.0,-0.0115688741207122,60.0,-16.701526641845703,-0.0,-7.75348638626383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,9.963620686903596e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0001049216734827,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,7.749471114948392e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0001049217025865,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0004977023345418,290.8498229980469,294.1499938964844,266.9766540527344,266.0652160644531,269.16363525390625,267.03662109375,289.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616258950904,1.3070099669221236e-08,0.0010616128565743,-0.0332817360758781,0.0,0.0,0.0,-0.0112922275438904,60.0,-16.6518497467041,-0.0,-7.684247549377687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,9.963620686903596e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0001049216734827,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,7.749471114948392e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0001049217025865,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0004977023345418,290.8498229980469,294.1499938964844,266.9766540527344,266.0652160644531,269.16363525390625,267.03662109375,289.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616258950904,1.3070099669221236e-08,0.0010616128565743,-0.0332817360758781,0.0,0.0,0.0,-0.0112922275438904,60.0,-16.6518497467041,-0.0,-7.684247549377687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.939693700289354e-05,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,0.0001046697070705,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,7.730860670562834e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,0.0001046697361744,292.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0004965071566402,290.8464050292969,294.1499938964844,266.9583435058594,266.046630859375,269.1429443359375,267.0194396972656,289.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590763995423,1.2771961266366816e-08,0.0010590635938569,-0.0325017236173152,0.0,0.0,0.0,-0.0111444285139441,60.0,-16.622678756713867,-0.0,-7.64738388170372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,9.915618284139782e-05,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,0.0001044161836034,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,7.712135266046971e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,0.0001044162127072,292.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0004953045281581,290.84295654296875,294.1499938964844,266.94000244140625,266.02813720703125,269.122314453125,267.0023498535156,289.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565110715106,1.247197722875626e-08,0.0010564984986558,-0.0317168198525905,0.0,0.0,0.0,-0.0109957139939069,60.0,-16.592344284057617,-0.0,-7.61038094765354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,9.869009954854846e-05,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55340576171875,0.0,0.0,0.0001039253766066,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,7.675884990021586e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0001039254057104,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0004929763963446,290.8360900878906,294.1499938964844,266.9033203125,265.9913024902344,269.0812683105469,266.9683532714844,289.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891233775429557e-08,0.0010515328031033,-0.0301971547305583,0.0,0.0,0.0,-0.010707814246416,60.0,-16.531314849853516,-0.0,-7.539001245504552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,9.869009954854846e-05,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55340576171875,0.0,0.0,0.0001039253766066,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,7.675884990021586e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0001039254057104,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0004929763963446,290.8360900878906,294.1499938964844,266.9033203125,265.9913024902344,269.0812683105469,266.9683532714844,289.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891233775429557e-08,0.0010515328031033,-0.0301971547305583,0.0,0.0,0.0,-0.010707814246416,60.0,-16.531314849853516,-0.0,-7.539001245504552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,9.826833411352708e-05,291.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001034812376019,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,7.64308133511804e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,0.0001034812667057,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0004908696282655,290.8291931152344,294.1499938964844,266.8666687011719,265.9547119140625,269.0404968261719,266.9346008300781,289.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365711927169286e-08,0.0010470390552654,-0.0288218148052692,0.0,0.0,0.0,-0.010447290726006,60.0,-16.4747257232666,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,9.826833411352708e-05,291.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001034812376019,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,7.64308133511804e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,0.0001034812667057,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0004908696282655,290.8291931152344,294.1499938964844,266.8666687011719,265.9547119140625,269.0404968261719,266.9346008300781,289.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365711927169286e-08,0.0010470390552654,-0.0288218148052692,0.0,0.0,0.0,-0.010447290726006,60.0,-16.4747257232666,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29266357421875,0.0,0.0,9.789617615751922e-05,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0001030893399729,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,7.614136120537296e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001030893690767,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0004890106501989,290.8222351074219,294.1499938964844,266.8299865722656,265.9183349609375,268.9999694824219,266.9009094238281,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430848924443,1.0902007296920146e-08,0.001043073949404,-0.0276081208139657,0.0,0.0,0.0,-0.0102174123749136,60.0,-16.42571258544922,-0.0,-7.418189085228732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29266357421875,0.0,0.0,9.789617615751922e-05,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0001030893399729,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,7.614136120537296e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001030893690767,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0004890106501989,290.8222351074219,294.1499938964844,266.8299865722656,265.9183349609375,268.9999694824219,266.9009094238281,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430848924443,1.0902007296920146e-08,0.001043073949404,-0.0276081208139657,0.0,0.0,0.0,-0.0102174123749136,60.0,-16.42571258544922,-0.0,-7.418189085228732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,9.756512008607388e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.0001027407270157,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,7.588387234136462e-05,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0001027407561196,292.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0004873569705523,290.8153076171875,294.1499938964844,266.7933349609375,265.8821716308594,268.9596252441406,266.86724853515625,289.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395571589469,1.0489510593458816e-08,0.001039546681568,-0.0265283565968275,0.0,0.0,0.0,-0.0100129200145602,60.0,-16.38339614868164,-0.0,-7.368099375071324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,9.756512008607388e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.0001027407270157,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,7.588387234136462e-05,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0001027407561196,292.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0004873569705523,290.8153076171875,294.1499938964844,266.7933349609375,265.8821716308594,268.9596252441406,266.86724853515625,289.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395571589469,1.0489510593458816e-08,0.001039546681568,-0.0265283565968275,0.0,0.0,0.0,-0.0100129200145602,60.0,-16.38339614868164,-0.0,-7.368099375071324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,9.741658141138032e-05,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0001025843084789,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,7.576834468636662e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0001025843375828,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004866149683948,290.8117980957031,294.1499938964844,266.7749938964844,265.8641662597656,268.9395446777344,266.85040283203125,289.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379742598161,1.0304427533469608e-08,0.0010379638988524,-0.0260438490658998,0.0,0.0,0.0,-0.0099211661145091,60.0,-16.3652286529541,-0.0,-7.345679620129887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,9.728326404001564e-05,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,0.0001024439188768,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367919921875,0.0,0.0,7.566465501440689e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,0.0001024439407046,292.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0004859490436501,290.8083190917969,294.1499938964844,266.75665283203125,265.84619140625,268.91949462890625,266.8335266113281,289.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365539928898,1.0138312411811512e-08,0.0010365438647568,-0.0256089773029088,0.0,0.0,0.0,-0.0098388167098164,60.0,-16.349306106567383,-0.0,-7.325586892648064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,9.706027049105614e-05,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0001022090873448,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,7.549121073679999e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,0.0001022091164486,292.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0004848351236432,290.8013000488281,294.1499938964844,266.7200012207031,265.81036376953125,268.8795166015625,266.7996520996094,289.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341772576794,9.860452898635684e-09,0.0010341674787923,-0.0248815435916185,0.0,0.0,0.0,-0.0097010685130953,60.0,-16.323989868164062,-0.0,-7.292039327921884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,9.706027049105614e-05,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0001022090873448,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,7.549121073679999e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,0.0001022091164486,292.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0004848351236432,290.8013000488281,294.1499938964844,266.7200012207031,265.81036376953125,268.8795166015625,266.7996520996094,289.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341772576794,9.860452898635684e-09,0.0010341674787923,-0.0248815435916185,0.0,0.0,0.0,-0.0097010685130953,60.0,-16.323989868164062,-0.0,-7.292039327921884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,9.690158913144842e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,0.0001020419949782,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,7.53677959437482e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.000102042016806,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0004840425099246,290.79425048828125,294.1499938964844,266.6833190917969,265.774658203125,268.8396911621094,266.7655029296875,289.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324862087145,9.662728395198885e-09,0.0010324765462428,-0.0243638772517442,0.0,0.0,0.0,-0.0096030468121171,60.0,-16.308727264404297,-0.0,-7.268213408906379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,9.690158913144842e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,0.0001020419949782,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,7.53677959437482e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.000102042016806,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0004840425099246,290.79425048828125,294.1499938964844,266.6833190917969,265.774658203125,268.8396911621094,266.7655029296875,289.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324862087145,9.662728395198885e-09,0.0010324765462428,-0.0243638772517442,0.0,0.0,0.0,-0.0096030468121171,60.0,-16.308727264404297,-0.0,-7.268213408906379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,9.681032679509372e-05,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.00010194589413,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,7.529681897722185e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0001019459232338,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0004835866566281,290.7871398925781,294.1499938964844,266.64666748046875,265.7390441894531,268.7999572753906,266.73095703125,289.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315134422853,9.549010471232576e-09,0.0010315038962289,-0.0240661408752203,0.0,0.0,0.0,-0.0095466701313853,60.0,-16.30449104309082,-0.0,-7.254527645272901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,9.681032679509372e-05,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.00010194589413,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,7.529681897722185e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0001019459232338,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0004835866566281,290.7871398925781,294.1499938964844,266.64666748046875,265.7390441894531,268.7999572753906,266.73095703125,289.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315134422853,9.549010471232576e-09,0.0010315038962289,-0.0240661408752203,0.0,0.0,0.0,-0.0095466701313853,60.0,-16.30449104309082,-0.0,-7.254527645272901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.679286449681967e-05,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0001019275077851,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.528324204031378e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.000101927529613,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0004834994615521,290.7799987792969,294.1499938964844,266.6099853515625,265.7035522460937,268.76031494140625,266.6958923339844,289.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313270613551,9.527236777273629e-09,0.0010313175152987,-0.0240091327577829,0.0,0.0,0.0,-0.0095358751714229,60.0,-16.312076568603516,-0.0,-7.251909295291625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.679286449681967e-05,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0001019275077851,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.528324204031378e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.000101927529613,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0004834994615521,290.7799987792969,294.1499938964844,266.6099853515625,265.7035522460937,268.76031494140625,266.6958923339844,289.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313270613551,9.527236777273629e-09,0.0010313175152987,-0.0240091327577829,0.0,0.0,0.0,-0.0095358751714229,60.0,-16.312076568603516,-0.0,-7.251909295291625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.68077074503526e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,0.0001019431365421,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561950683594,0.0,0.0,7.529478170908988e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,0.0001019431656459,292.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0004835736181121,290.77642822265625,294.1499938964844,266.5916748046875,265.6858215332031,268.7405090332031,266.6781311035156,289.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545722434722848e-09,0.0010314754908904,-0.0240575335919857,0.0,0.0,0.0,-0.0095450393855571,60.0,-16.320119857788086,-0.0,-7.25413258351182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.684410179033875e-05,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291076660156,0.0,0.0,0.0001019814590108,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,7.532308518420905e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001019814808387,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0004837553715333,290.7728271484375,294.1499938964844,266.5733337402344,265.6681213378906,268.720703125,266.66021728515625,289.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318724671378,9.591051508550665e-09,0.0010318629210814,-0.0241762138903141,0.0,0.0,0.0,-0.0095675094053149,60.0,-16.331296920776367,-0.0,-7.259585999008777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.697116911411284e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41558837890625,0.0,0.0,0.0001021152711473,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,7.542192179244012e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001021152929752,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0004843901260755,290.7655944824219,294.1499938964844,266.5366516113281,265.6327209472656,268.6810913085937,266.623779296875,289.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332261445,9.749357765542754e-09,0.001033216365613,-0.0245906841009855,0.0,0.0,0.0,-0.0096459873020648,60.0,-16.36339569091797,-0.0,-7.278647018438279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
