time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343680,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.697116911411284e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41558837890625,0.0,0.0,0.0001021152711473,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,7.542192179244012e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001021152929752,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0004843901260755,290.7655944824219,294.1499938964844,266.5366516113281,265.6327209472656,268.6810913085937,266.623779296875,289.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332261445,9.749357765542754e-09,0.001033216365613,-0.0245906841009855,0.0,0.0,0.0,-0.0096459873020648,60.0,-16.36339569091797,-0.0,-7.278647018438279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.716615022625774e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001023205913952,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,7.557357457699254e-05,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.000102320620499,292.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0004853641148656,290.7582702636719,294.1499938964844,266.5,265.59735107421875,268.6414794921875,266.5865783691406,289.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353033430874,9.992277227865998e-09,0.0010352933313697,-0.0252266637980937,0.0,0.0,0.0,-0.0097664119675755,60.0,-16.40730857849121,-0.0,-7.30794553760461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.716615022625774e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001023205913952,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,7.557357457699254e-05,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.000102320620499,292.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0004853641148656,290.7582702636719,294.1499938964844,266.5,265.59735107421875,268.6414794921875,266.5865783691406,289.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353033430874,9.992277227865998e-09,0.0010352933313697,-0.0252266637980937,0.0,0.0,0.0,-0.0097664119675755,60.0,-16.40730857849121,-0.0,-7.30794553760461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.731347381602971e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,0.0001024757293635,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,7.56881563575007e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001024757584673,292.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0004861000343225,290.7538757324219,294.1499938964844,266.4779968261719,265.5761413574219,268.6177062988281,266.5639343261719,289.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175821074653868e-08,0.0010368626099079,-0.0257071740925312,0.0,0.0,0.0,-0.0098574021831154,60.0,-16.438947677612305,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.742721886141226e-05,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001025955134537,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,7.577663200208917e-05,290.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001025955352815,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0004866682284045,290.7509155273437,294.1499938964844,266.4633483886719,265.5619812011719,268.601806640625,266.54864501953125,289.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380846215412,1.031753704694438e-08,0.0010380743769928,-0.0260781683027744,0.0,0.0,0.0,-0.0099276565015316,60.0,-16.462678909301758,-0.0,-7.347266972601575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,290.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.775312355486676e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,0.0001029387058224,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,7.60301118134521e-05,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001029387276503,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004882962093688,290.74346923828125,294.1499938964844,266.4266662597656,265.526611328125,268.5621032714844,266.5099792480469,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104155682493,1.0723577581472913e-08,0.0010415461147204,-0.0271410718560218,0.0,0.0,0.0,-0.0101289469748735,60.0,-16.529268264770508,-0.0,-7.396501189305128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,290.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.775312355486676e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,0.0001029387058224,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,7.60301118134521e-05,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001029387276503,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004882962093688,290.74346923828125,294.1499938964844,266.4266662597656,265.526611328125,268.5621032714844,266.5099792480469,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104155682493,1.0723577581472913e-08,0.0010415461147204,-0.0271410718560218,0.0,0.0,0.0,-0.0101289469748735,60.0,-16.529268264770508,-0.0,-7.396501189305128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.7937103419099e-05,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001031324500218,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,7.617320807185024e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001031324718496,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.000489215250127,290.7397155761719,294.1499938964844,266.4083251953125,265.5089111328125,268.5422058105469,266.4904479980469,289.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435169097036,1.0952803108921216e-08,0.0010435059666633,-0.0277410820126533,0.0,0.0,0.0,-0.0102425822988152,60.0,-16.56624984741211,-0.0,-7.424368675401638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.815666999202222e-05,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.0001033636581269,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600646972656,0.0,0.0,7.634398207301274e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0001033636872307,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0004903119988739,290.7359619140625,294.1499938964844,266.3900146484375,265.4912109375,268.52227783203125,266.470703125,289.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045856042765,1.1226362062188857e-08,0.0010458448668941,-0.0284570958465337,0.0,0.0,0.0,-0.0103781959041953,60.0,-16.607147216796875,-0.0,-7.457694550794258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.872410009847954e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.00010396118887,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427001953125,0.0,0.0,7.678531983401626e-05,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001039612179738,292.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0004931464209221,290.7283630371094,294.1499938964844,266.35333251953125,265.4557189941406,268.4823303222656,266.4306945800781,289.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519012575969,1.193333876159386e-08,0.001051889383234,-0.0303073432296514,0.0,0.0,0.0,-0.010728670284152,60.0,-16.70574188232422,-0.0,-7.544165470108055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.872410009847954e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.00010396118887,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427001953125,0.0,0.0,7.678531983401626e-05,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001039612179738,292.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0004931464209221,290.7283630371094,294.1499938964844,266.35333251953125,265.4557189941406,268.4823303222656,266.4306945800781,289.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519012575969,1.193333876159386e-08,0.001051889383234,-0.0303073432296514,0.0,0.0,0.0,-0.010728670284152,60.0,-16.70574188232422,-0.0,-7.544165470108055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.946836507879198e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001047449404723,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,7.736418774584308e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001047449623001,292.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0004968642024323,290.7206726074219,294.1499938964844,266.3166809082031,265.420166015625,268.4421691894531,266.3897399902344,289.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598307708278,1.2860650322465972e-08,0.0010598178487271,-0.0327337644994258,0.0,0.0,0.0,-0.0111883739009499,60.0,-16.83332061767578,-0.0,-7.658341161231874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.946836507879198e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001047449404723,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,7.736418774584308e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001047449623001,292.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0004968642024323,290.7206726074219,294.1499938964844,266.3166809082031,265.420166015625,268.4421691894531,266.3897399902344,289.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598307708278,1.2860650322465972e-08,0.0010598178487271,-0.0327337644994258,0.0,0.0,0.0,-0.0111883739009499,60.0,-16.83332061767578,-0.0,-7.658341161231874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001003603174467,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001056842011166,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,7.805792847648263e-05,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001056842302205,292.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0005013196496292,290.7128601074219,294.1499938964844,266.2799987792969,265.384521484375,268.4017333984375,266.34796142578125,289.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971980905580494e-08,0.0010693199001252,-0.0356409437954425,0.0,0.0,0.0,-0.0117393042892217,60.0,-16.98969841003418,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001003603174467,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001056842011166,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,7.805792847648263e-05,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001056842302205,292.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0005013196496292,290.7128601074219,294.1499938964844,266.2799987792969,265.384521484375,268.4017333984375,266.34796142578125,289.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971980905580494e-08,0.0010693199001252,-0.0356409437954425,0.0,0.0,0.0,-0.0117393042892217,60.0,-16.98969841003418,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001013432120089,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,0.000106719242467,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,7.882240606704727e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001067192715709,292.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0005062294658273,290.7049255371094,294.1499938964844,266.24334716796875,265.3487243652344,268.36102294921875,266.30584716796875,289.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.519665104865453e-08,0.0010797913419082,-0.0388435833156108,0.0,0.0,0.0,-0.0123464232310652,60.0,-17.165761947631836,-0.0,-7.9497567639919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001013432120089,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,0.000106719242467,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,7.882240606704727e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001067192715709,292.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0005062294658273,290.7049255371094,294.1499938964844,266.24334716796875,265.3487243652344,268.36102294921875,266.30584716796875,289.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.519665104865453e-08,0.0010797913419082,-0.0388435833156108,0.0,0.0,0.0,-0.0123464232310652,60.0,-17.165761947631836,-0.0,-7.9497567639919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0001018481125356,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0001072509257937,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58154296875,0.0,0.0,7.921510405139998e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001072509476216,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.000508751545567,290.700927734375,294.1499938964844,266.2250061035156,265.330810546875,268.3405456542969,266.2847595214844,289.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.582574427061445e-08,0.0010851701954379,-0.0404882729053497,0.0,0.0,0.0,-0.0126582887023687,60.0,-17.258926391601562,-0.0,-8.029164888512241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001023504664772,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0001077799242921,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,7.960582297528163e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001077799533959,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.000511260877829,290.6968688964844,294.1499938964844,266.2066650390625,265.3128356933594,268.3199462890625,266.2637939453125,289.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905384551733,1.6451675577400238e-08,0.0010905220406129,-0.0421243757009506,0.0,0.0,0.0,-0.0129685876891016,60.0,-17.353130340576172,-0.0,-8.10856519706249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001033214430208,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0001088024218915,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,8.03610309958458e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001088024437194,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0005161111475899,290.6886901855469,294.1499938964844,266.1700134277344,265.2767639160156,268.2785949707031,266.22222900390625,289.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.7661523799006318e-08,0.0011008667061105,-0.0452858097851276,0.0,0.0,0.0,-0.0135683584958314,60.0,-17.540210723876953,-0.0,-8.263141637598893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001033214430208,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0001088024218915,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,8.03610309958458e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001088024437194,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0005161111475899,290.6886901855469,294.1499938964844,266.1700134277344,265.2767639160156,268.2785949707031,266.22222900390625,289.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.7661523799006318e-08,0.0011008667061105,-0.0452858097851276,0.0,0.0,0.0,-0.0135683584958314,60.0,-17.540210723876953,-0.0,-8.263141637598893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.000104201499198,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,0.0001097291533369,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,8.10455167084001e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001097291824407,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0005205072229728,290.6803894042969,294.1499938964844,266.1333312988281,265.2405090332031,268.2369689941406,266.18145751953125,289.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102426797151,-0.0481500662863254,0.0,0.0,0.0,-0.0141119677573442,60.0,-17.716859817504883,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.000104201499198,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,0.0001097291533369,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,8.10455167084001e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001097291824407,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0005205072229728,290.6803894042969,294.1499938964844,266.1333312988281,265.2405090332031,268.2369689941406,266.18145751953125,289.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102426797151,-0.0481500662863254,0.0,0.0,0.0,-0.0141119677573442,60.0,-17.716859817504883,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001049497077474,291.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.000110517052235,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,8.16274550743401e-05,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001105170740629,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0005242446204647,290.6719665527344,294.1499938964844,266.0966796875,265.2040710449219,268.1950988769531,266.1415100097656,289.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182337766513,1.969037022320208e-08,0.0011182141024619,-0.0505843125283718,0.0,0.0,0.0,-0.0145741393789649,60.0,-17.87519073486328,-0.0,-8.525629624500652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001049497077474,291.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.000110517052235,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,8.16274550743401e-05,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001105170740629,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0005242446204647,290.6719665527344,294.1499938964844,266.0966796875,265.2040710449219,268.1950988769531,266.1415100097656,289.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182337766513,1.969037022320208e-08,0.0011182141024619,-0.0505843125283718,0.0,0.0,0.0,-0.0145741393789649,60.0,-17.87519073486328,-0.0,-8.525629624500652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.000105535829789,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0001111342717194,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,8.208333019865677e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001111342935473,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0005271724658086,290.6634521484375,294.1499938964844,266.0599975585937,265.1673889160156,268.153076171875,266.102294921875,289.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124479342252,2.042069802143942e-08,0.0011244589695706,-0.0524906255304813,0.0,0.0,0.0,-0.0149361928924918,60.0,-18.010251998901367,-0.0,-8.62112017330219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.000105535829789,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0001111342717194,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,8.208333019865677e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001111342935473,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0005271724658086,290.6634521484375,294.1499938964844,266.0599975585937,265.1673889160156,268.153076171875,266.102294921875,289.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124479342252,2.042069802143942e-08,0.0011244589695706,-0.0524906255304813,0.0,0.0,0.0,-0.0149361928924918,60.0,-18.010251998901367,-0.0,-8.62112017330219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0001057599802152,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,0.0001113703110604,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,8.225766941905022e-05,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001113703328883,292.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.000528292148374,290.6591491699219,294.1499938964844,266.0416564941406,265.14898681640625,268.13201904296875,266.0830078125,289.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268678354099,2.069999460729832e-08,0.0011268472298979,-0.0532195046544075,0.0,0.0,0.0,-0.0150746535509824,60.0,-18.066349029541016,-0.0,-8.65777920466826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001059387941495,291.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0001115586128435,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,8.239674934884533e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0001115586346713,292.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0005291853449307,290.6548156738281,294.1499938964844,266.0233459472656,265.1304931640625,268.1109619140625,266.0638732910156,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287733213976,2.0922801269307456e-08,0.0011287523666396,-0.0538008995354175,0.0,0.0,0.0,-0.0151851074770092,60.0,-18.114784240722656,-0.0,-8.687079144920062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001061450748238,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.000111775836558,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,8.255719149019569e-05,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001117758583859,292.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0005302157951518,290.6461486816406,294.1499938964844,265.9866638183594,265.0933532714844,268.0688781738281,266.02606201171875,289.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.054471518844366,0.0,0.0,0.0,-0.0153125282377004,60.0,-18.18830299377441,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001061450748238,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.000111775836558,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,8.255719149019569e-05,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001117758583859,292.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0005302157951518,290.6461486816406,294.1499938964844,265.9866638183594,265.0933532714844,268.0688781738281,266.02606201171875,289.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.054471518844366,0.0,0.0,0.0,-0.0153125282377004,60.0,-18.18830299377441,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001061469956766,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001117778592742,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,8.25586830615066e-05,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001117778811021,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,0.0005302253994159,290.63739013671875,294.1499938964844,265.95001220703125,265.0559387207031,268.0268249511719,265.98883056640625,289.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.118219555313772e-08,0.001130971359089,-0.0544776991009712,0.0,0.0,0.0,-0.0153137054294347,60.0,-18.226192474365234,-0.0,-8.721252697796444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001061469956766,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001117778592742,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,8.25586830615066e-05,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001117778811021,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,0.0005302253994159,290.63739013671875,294.1499938964844,265.95001220703125,265.0559387207031,268.0268249511719,265.98883056640625,289.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.118219555313772e-08,0.001130971359089,-0.0544776991009712,0.0,0.0,0.0,-0.0153137054294347,60.0,-18.226192474365234,-0.0,-8.721252697796444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001060057911672,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001116291678044,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,8.244886703323573e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001116291896323,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0005295200971886,290.62860107421875,294.1499938964844,265.9154663085937,265.02020263671875,267.9849548339844,265.95269775390625,289.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.23331069946289,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001060057911672,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001116291678044,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,8.244886703323573e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001116291896323,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0005295200971886,290.62860107421875,294.1499938964844,265.9154663085937,265.02020263671875,267.9849548339844,265.95269775390625,289.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.23331069946289,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0001058063426171,291.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.000111419132736,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,8.229373634094372e-05,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001114191545639,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0005285237566567,290.6197814941406,294.1499938964844,265.8850402832031,264.9881286621094,267.943359375,265.9193115234375,289.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.22149658203125,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0001058063426171,291.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.000111419132736,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,8.229373634094372e-05,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001114191545639,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0005285237566567,290.6197814941406,294.1499938964844,265.8850402832031,264.9881286621094,267.943359375,265.9193115234375,289.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.22149658203125,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001056842957041,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001112906174967,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,8.219881419790909e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001112906393245,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.000527914147824,290.6153869628906,294.1499938964844,265.8713073730469,264.973388671875,267.9226989746094,265.90399169921875,289.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260625906288,2.060559367578208e-08,0.0011260419851168,-0.0529731549322605,0.0,0.0,0.0,-0.0150278648361563,60.0,-18.20988273620605,-0.0,-8.64537952338651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001055504544638,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001111496749217,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,8.209471707232296e-05,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001111496967496,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0005272455746307,290.6109619140625,294.1499938964844,265.8585510253906,264.9595031738281,267.902099609375,265.889404296875,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438809755773946e-08,0.0011246161302551,-0.0525378882884979,0.0,0.0,0.0,-0.0149451829493045,60.0,-18.195655822753903,-0.0,-8.623494807125098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
