time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346020,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.000105242288555,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001108251672121,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,8.185503247659653e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.00011082518904,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0005257062730379,290.6020812988281,294.1499938964844,265.8358154296875,264.9341735839844,267.8612976074219,265.86309814453125,289.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.157421112060547,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.000105242288555,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001108251672121,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,8.185503247659653e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.00011082518904,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0005257062730379,290.6020812988281,294.1499938964844,265.8358154296875,264.9341735839844,267.8612976074219,265.86309814453125,289.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.157421112060547,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0001048826889018,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0001104464899981,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,8.157534466590732e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.000110446511826,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0005239099846221,290.5932006835937,294.1499938964844,265.8166198730469,264.9120483398437,267.821044921875,265.8406066894531,289.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-18.10671615600586,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0001048826889018,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0001104464899981,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,8.157534466590732e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.000110446511826,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0005239099846221,290.5932006835937,294.1499938964844,265.8166198730469,264.9120483398437,267.821044921875,265.8406066894531,289.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-18.10671615600586,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001044739183271,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001100160297937,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3452453613281,0.0,0.0,8.125740714604035e-05,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0001100160516216,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0005218681180849,290.5843200683594,294.1499938964844,265.8008117675781,264.89288330078125,267.7813720703125,265.82147216796875,289.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.045089721679688,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001044739183271,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001100160297937,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3452453613281,0.0,0.0,8.125740714604035e-05,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0001100160516216,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0005218681180849,290.5843200683594,294.1499938964844,265.8008117675781,264.89288330078125,267.7813720703125,265.82147216796875,289.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.045089721679688,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001040184797602,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001095364350476,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,8.090318442555144e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001095364568755,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0005195931298658,290.5754089355469,294.1499938964844,265.7882080078125,264.8765869140625,267.74237060546875,265.80572509765625,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.85298176802462e-08,0.0011082949349656,-0.0475539118051528,0.0,0.0,0.0,-0.013998826034367,60.0,-17.972381591796875,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001040184797602,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001095364350476,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,8.090318442555144e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001095364568755,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0005195931298658,290.5754089355469,294.1499938964844,265.7882080078125,264.8765869140625,267.74237060546875,265.80572509765625,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.85298176802462e-08,0.0011082949349656,-0.0475539118051528,0.0,0.0,0.0,-0.013998826034367,60.0,-17.972381591796875,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0001037742622429,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001092792663257,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,8.071323827607557e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001092792808776,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0005183732137084,290.5709533691406,294.1499938964844,265.7830505371094,264.8694763183594,267.72314453125,265.7989501953125,289.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057113297283,1.8225502884661185e-08,0.0011056931689381,-0.0467590801417827,0.0,0.0,0.0,-0.0138479666784405,60.0,-17.93231201171875,-0.0,-8.335696577432827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.00010352001118,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001090115256374,290.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,8.05154923000373e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001090115474653,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0005171031807549,290.5664978027344,294.1499938964844,265.7785949707031,264.8630065917969,267.7041015625,265.7929992675781,289.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030023451894,1.7908691418710987e-08,0.0011029845336452,-0.04593151435256,0.0,0.0,0.0,-0.0136909112334251,60.0,-17.889680862426758,-0.0,-8.294900055716425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0001029857885441,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001084489631466,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,8.009998418856412e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001084489849745,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0005144346505403,290.5575866699219,294.1499938964844,265.77178955078125,264.8519592285156,267.6665954589844,265.7830505371094,289.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973102180287,1.7243015904000458e-08,0.001097292988561,-0.0441923551261425,0.0,0.0,0.0,-0.0133609110489487,60.0,-17.798200607299805,-0.0,-8.209505608647305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0001029857885441,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001084489631466,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,8.009998418856412e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001084489849745,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0005144346505403,290.5575866699219,294.1499938964844,265.77178955078125,264.8519592285156,267.6665954589844,265.7830505371094,289.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973102180287,1.7243015904000458e-08,0.001097292988561,-0.0441923551261425,0.0,0.0,0.0,-0.0133609110489487,60.0,-17.798200607299805,-0.0,-8.209505608647305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001024235461954,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0001078568893717,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,7.966268458403647e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0001078569111996,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0005116261309012,290.5487060546875,294.1499938964844,265.76763916015625,264.84332275390625,267.6298828125,265.7758483886719,289.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542433201038875e-08,0.0010913028381764,-0.0423615686595439,0.0,0.0,0.0,-0.0130136040970683,60.0,-17.698816299438477,-0.0,-8.120109384890385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001024235461954,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0001078568893717,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,7.966268458403647e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0001078569111996,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0005116261309012,290.5487060546875,294.1499938964844,265.76763916015625,264.84332275390625,267.6298828125,265.7758483886719,289.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542433201038875e-08,0.0010913028381764,-0.0423615686595439,0.0,0.0,0.0,-0.0130136040970683,60.0,-17.698816299438477,-0.0,-8.120109384890385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001018454131553,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001072480881703,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,7.921302312752232e-05,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0001072481099981,291.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.0005087382160127,290.5398254394531,294.1499938964844,265.76593017578125,264.8369140625,267.5941162109375,265.771240234375,289.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085159368813,1.5822060106529534e-08,0.0010851435363292,-0.0404786355793476,0.0,0.0,0.0,-0.0126564865931868,60.0,-17.59356117248535,-0.0,-8.028698061934848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001018454131553,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001072480881703,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,7.921302312752232e-05,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0001072481099981,291.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.0005087382160127,290.5398254394531,294.1499938964844,265.76593017578125,264.8369140625,267.5941162109375,265.771240234375,289.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085159368813,1.5822060106529534e-08,0.0010851435363292,-0.0404786355793476,0.0,0.0,0.0,-0.0126564865931868,60.0,-17.59356117248535,-0.0,-8.028698061934848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001012660941341,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001066380427801,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,7.87624521763064e-05,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001066380646079,291.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,0.000505844480358,290.53094482421875,294.1499938964844,265.7664489746094,264.83258056640625,267.5592041015625,265.7688293457031,289.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789866792038,1.5100221517627688e-08,0.0010789715452119,-0.0385914407670497,0.0,0.0,0.0,-0.0122986417263746,60.0,-17.48525619506836,-0.0,-7.937619272979647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001012660941341,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001066380427801,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,7.87624521763064e-05,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001066380646079,291.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,0.000505844480358,290.53094482421875,294.1499938964844,265.7664489746094,264.83258056640625,267.5592041015625,265.7688293457031,289.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789866792038,1.5100221517627688e-08,0.0010789715452119,-0.0385914407670497,0.0,0.0,0.0,-0.0122986417263746,60.0,-17.48525619506836,-0.0,-7.937619272979647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001009816114674,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001063384697772,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,7.854118302930146e-05,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0001063384843291,291.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0005044233985245,290.5265197753906,294.1499938964844,265.7675170898437,264.8311462402344,267.5420837402344,265.7684326171875,289.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759553406387,1.4745745957611689e-08,0.0010759406723082,-0.0376645438373088,0.0,0.0,0.0,-0.0121229141950607,60.0,-17.430768966674805,-0.0,-7.893082454302204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001007025348371,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001060445865732,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,7.832411938579753e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001060446011251,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0005030293250456,290.5220947265625,294.1499938964844,265.7690734863281,264.8302001953125,267.5251770019531,265.7684631347656,289.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072981627658,1.4398009895444376e-08,0.0010729673085734,-0.0367551781237125,0.0,0.0,0.0,-0.0119505273178219,60.0,-17.376522064208984,-0.0,-7.849514815916336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0001001731798169,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001054871536325,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.791240204824135e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001054871681844,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0005003851256333,290.51324462890625,294.1499938964844,265.7735595703125,264.82958984375,267.4920349121094,265.7699584960937,289.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673413053154,1.3738432613763509e-08,0.0010673275683075,-0.0350300632417202,0.0,0.0,0.0,-0.011623547412455,60.0,-17.270673751831055,-0.0,-7.767206255948622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0001001731798169,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001054871536325,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.791240204824135e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001054871681844,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0005003851256333,290.51324462890625,294.1499938964844,265.7735595703125,264.82958984375,267.4920349121094,265.7699584960937,289.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673413053154,1.3738432613763509e-08,0.0010673275683075,-0.0350300632417202,0.0,0.0,0.0,-0.011623547412455,60.0,-17.270673751831055,-0.0,-7.767206255948622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,9.96955786831677e-05,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001049842176144,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.754094258416444e-05,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0001049842394422,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0004979994264431,290.50439453125,294.1499938964844,265.7797546386719,264.8305969238281,267.45977783203125,265.77313232421875,289.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622522095218,1.3143347743493905e-08,0.0010622390545904,-0.0334733612835407,0.0,0.0,0.0,-0.0113285388797521,60.0,-17.17076873779297,-0.0,-7.693317627399665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,9.96955786831677e-05,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001049842176144,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.754094258416444e-05,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0001049842394422,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0004979994264431,290.50439453125,294.1499938964844,265.7797546386719,264.8305969238281,267.45977783203125,265.77313232421875,289.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622522095218,1.3143347743493905e-08,0.0010622390545904,-0.0334733612835407,0.0,0.0,0.0,-0.0113285388797521,60.0,-17.17076873779297,-0.0,-7.693317627399665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.928437793860212e-05,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001045511962729,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.722111331531778e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001045512181008,291.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0004959453945048,290.4955444335937,294.1499938964844,265.7874755859375,264.8330993652344,267.4284362792969,265.77789306640625,289.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745383426547,60.0,-17.079858779907227,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.928437793860212e-05,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001045511962729,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.722111331531778e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001045512181008,291.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0004959453945048,290.4955444335937,294.1499938964844,265.7874755859375,264.8330993652344,267.4284362792969,265.77789306640625,289.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745383426547,60.0,-17.079858779907227,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,9.894844697555528e-05,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0001041974464897,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.695983367739245e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0001041974683175,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.000494267384056,290.4866943359375,294.1499938964844,265.7965087890625,264.8369140625,267.3979187011719,265.7840576171875,289.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212416855561514e-08,0.0010542786912992,-0.0310376398265361,0.0,0.0,0.0,-0.01086703594774,60.0,-17.000171661376953,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,9.894844697555528e-05,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0001041974464897,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.695983367739245e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0001041974683175,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.000494267384056,290.4866943359375,294.1499938964844,265.7965087890625,264.8369140625,267.3979187011719,265.7840576171875,289.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212416855561514e-08,0.0010542786912992,-0.0310376398265361,0.0,0.0,0.0,-0.01086703594774,60.0,-17.000171661376953,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,9.880983270704746e-05,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001040514907799,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,7.685203308938071e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0001040515053318,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0004935750039294,290.4822692871094,294.1499938964844,265.80145263671875,264.8392639160156,267.3830261230469,265.78765869140625,289.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528138373047,1.2039711450029245e-08,0.0010528018465265,-0.0305857043713331,0.0,0.0,0.0,-0.0107814185321331,60.0,-16.9649658203125,-0.0,-7.557218850706705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,9.868742927210404e-05,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001039225826389,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.675682718399912e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001039226044667,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0004929635324515,290.47784423828125,294.1499938964844,265.8066711425781,264.8418884277344,267.3682861328125,265.7915344238281,289.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515094036236,1.188718989908466e-08,0.0010514975292608,-0.0301865730434656,0.0,0.0,0.0,-0.0107058063149452,60.0,-16.93248748779297,-0.0,-7.538505997217727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.84903163043782e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.000103715021396,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.660352275706828e-05,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001037150359479,291.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0004919789498671,290.4689636230469,294.1499938964844,265.8178100585937,264.847900390625,267.3394470214844,265.80010986328125,289.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494089219719,1.164159257882602e-08,0.0010493972804397,-0.0295438393950462,0.0,0.0,0.0,-0.0105840526521205,60.0,-16.875804901123047,-0.0,-7.508421617785643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.84903163043782e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.000103715021396,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.660352275706828e-05,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001037150359479,291.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0004919789498671,290.4689636230469,294.1499938964844,265.8178100585937,264.847900390625,267.3394470214844,265.80010986328125,289.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494089219719,1.164159257882602e-08,0.0010493972804397,-0.0295438393950462,0.0,0.0,0.0,-0.0105840526521205,60.0,-16.875804901123047,-0.0,-7.508421617785643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.833537478698418e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0001035518580465,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.648300379514694e-05,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001035518725984,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0004912049626,290.4600524902344,294.1499938964844,265.8297119140625,264.8547668457031,267.3114318847656,265.80975341796875,289.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.82791519165039,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.833537478698418e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0001035518580465,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.648300379514694e-05,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001035518725984,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0004912049626,290.4600524902344,294.1499938964844,265.8297119140625,264.8547668457031,267.3114318847656,265.80975341796875,289.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.82791519165039,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.82001656666398e-05,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,0.000103409474832,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.637784437974915e-05,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001034094893839,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0004905295791104,290.4511413574219,294.1499938964844,265.8421936035156,264.8623352050781,267.2841796875,265.8202819824219,289.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.1280049783124468e-08,0.0010463057551532,-0.0285976137965917,0.0,0.0,0.0,-0.0104048205539584,60.0,-16.784955978393555,-0.0,-7.464243623189759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.82001656666398e-05,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,0.000103409474832,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.637784437974915e-05,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001034094893839,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0004905295791104,290.4511413574219,294.1499938964844,265.8421936035156,264.8623352050781,267.2841796875,265.8202819824219,289.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.1280049783124468e-08,0.0010463057551532,-0.0285976137965917,0.0,0.0,0.0,-0.0104048205539584,60.0,-16.784955978393555,-0.0,-7.464243623189759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,9.808020695345476e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.0001032831496559,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.628454477526248e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001032831642078,291.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.000489930389449,290.44219970703125,294.1499938964844,265.8550720214844,264.8704833984375,267.2576599121094,265.8314819335937,289.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450388072058,1.1130578236873134e-08,0.0010450276313349,-0.0282063949853181,0.0,0.0,0.0,-0.0103307208046317,60.0,-16.74477195739746,-0.0,-7.446017491474778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,9.808020695345476e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.0001032831496559,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.628454477526248e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001032831642078,291.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.000489930389449,290.44219970703125,294.1499938964844,265.8550720214844,264.8704833984375,267.2576599121094,265.8314819335937,289.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450388072058,1.1130578236873134e-08,0.0010450276313349,-0.0282063949853181,0.0,0.0,0.0,-0.0103307208046317,60.0,-16.74477195739746,-0.0,-7.446017491474778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,9.802514978218824e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0001032251748256,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,7.6241725764703e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0001032251893775,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,0.0004896553582511,290.4377136230469,294.1499938964844,265.8616027832031,264.8747253417969,267.2447204589844,265.8373107910156,289.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444520739838,1.1061978888449175e-08,0.0010444410145282,-0.0280268415808677,0.0,0.0,0.0,-0.010296712629497,60.0,-16.725709915161133,-0.0,-7.437660087816766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
