time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348360,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.797410166356713e-05,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,0.0001031714273267,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.62020208640024e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0001031714418786,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0004894003504887,290.4332275390625,294.1499938964844,265.8681640625,264.8790588378906,267.2319641113281,265.84326171875,289.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439081816002,1.0998374655457612e-08,0.0010438971221446,-0.0278603620827198,0.0,0.0,0.0,-0.0102651817724108,60.0,-16.707265853881836,-0.0,-7.429915171996981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,9.78812895482406e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0001030736821121,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,7.612982881255448e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.000103073696664,291.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528869628906,0.0,0.0,0.0004889367264695,290.4242248535156,294.1499938964844,265.8812866210937,264.88787841796875,267.2069702148437,265.8554077148437,289.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042919117026,1.088271872617952e-08,0.0010429081739857,-0.0275576338171958,0.0,0.0,0.0,-0.0102078467607498,60.0,-16.67184829711914,-0.0,-7.415842873115255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,9.78812895482406e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0001030736821121,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,7.612982881255448e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.000103073696664,291.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528869628906,0.0,0.0,0.0004889367264695,290.4242248535156,294.1499938964844,265.8812866210937,264.88787841796875,267.2069702148437,265.8554077148437,289.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042919117026,1.088271872617952e-08,0.0010429081739857,-0.0275576338171958,0.0,0.0,0.0,-0.0102078467607498,60.0,-16.67184829711914,-0.0,-7.415842873115255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,9.77992167463526e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001029872582876,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.606599683640525e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0001029872728395,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0004885267699137,290.41522216796875,294.1499938964844,265.89422607421875,264.8968200683594,267.18267822265625,265.8677673339844,289.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420444887131,1.0780453862935246e-08,0.0010420337785035,-0.0272899493575096,0.0,0.0,0.0,-0.010157149285078,60.0,-16.63867950439453,-0.0,-7.403411217410395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,9.77992167463526e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001029872582876,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.606599683640525e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0001029872728395,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0004885267699137,290.41522216796875,294.1499938964844,265.89422607421875,264.8968200683594,267.18267822265625,265.8677673339844,289.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420444887131,1.0780453862935246e-08,0.0010420337785035,-0.0272899493575096,0.0,0.0,0.0,-0.010157149285078,60.0,-16.63867950439453,-0.0,-7.403411217410395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,9.772690827958286e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001029111226671,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.600976096000522e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.000102911137219,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0004881656204815,290.4061584472656,294.1499938964844,265.9068298339844,264.9057312011719,267.1591186523437,265.8801574707031,289.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412740521132,1.0690358820397703e-08,0.0010412633419036,-0.0270541161298751,0.0,0.0,0.0,-0.0101124849170446,60.0,-16.607606887817383,-0.0,-7.392467438194218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,9.772690827958286e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001029111226671,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.600976096000522e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.000102911137219,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0004881656204815,290.4061584472656,294.1499938964844,265.9068298339844,264.9057312011719,267.1591186523437,265.8801574707031,289.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412740521132,1.0690358820397703e-08,0.0010412633419036,-0.0270541161298751,0.0,0.0,0.0,-0.0101124849170446,60.0,-16.607606887817383,-0.0,-7.392467438194218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,9.766220318851992e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0001028429760481,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.595943316118792e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001028429906,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0004878423933405,290.3970947265625,294.1499938964844,265.9188842773437,264.9144592285156,267.1362609863281,265.8924255371094,289.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405844077467,1.0609725542565233e-08,0.0010405738139525,-0.0268430467694997,0.0,0.0,0.0,-0.0100725116208195,60.0,-16.57830810546875,-0.0,-7.382679712009121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,9.766220318851992e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0001028429760481,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.595943316118792e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001028429906,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0004878423933405,290.3970947265625,294.1499938964844,265.9188842773437,264.9144592285156,267.1362609863281,265.8924255371094,289.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405844077467,1.0609725542565233e-08,0.0010405738139525,-0.0268430467694997,0.0,0.0,0.0,-0.0100725116208195,60.0,-16.57830810546875,-0.0,-7.382679712009121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,9.76320297922939e-05,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0001028112019412,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.593596819788218e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.0001028112164931,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0004876916646026,290.3925170898437,294.1499938964844,265.9246520996094,264.9187316894531,267.12506103515625,265.8984680175781,289.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402628686279,1.0572126285524064e-08,0.0010402522748336,-0.0267446227371692,0.0,0.0,0.0,-0.0100538721308112,60.0,-16.56427764892578,-0.0,-7.378118027645544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,9.760298416949809e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.0001027806210913,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.591337634949014e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001027806356432,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.0004875465820077,290.3879699707031,294.1499938964844,265.93023681640625,264.9228515625,267.1140441894531,265.9043884277344,289.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399534367024,1.0535934791278125e-08,0.0010399428429082,-0.026649884879589,0.0,0.0,0.0,-0.0100359302014112,60.0,-16.55061149597168,-0.0,-7.373728294624017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,9.754735219758004e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0001027220350806,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.587010622955859e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0001027220496325,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0004872687277384,290.3788452148437,294.1499938964844,265.940673828125,264.9307861328125,267.0924377441406,265.9158630371094,289.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466615130155787e-08,0.0010393500560894,-0.0264684222638607,0.0,0.0,0.0,-0.0100015653297305,60.0,-16.524269104003906,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,9.754735219758004e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0001027220350806,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.587010622955859e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0001027220496325,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0004872687277384,290.3788452148437,294.1499938964844,265.940673828125,264.9307861328125,267.0924377441406,265.9158630371094,289.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466615130155787e-08,0.0010393500560894,-0.0264684222638607,0.0,0.0,0.0,-0.0100015653297305,60.0,-16.524269104003906,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,9.74936192505993e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.0001026654499582,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,7.582831312902272e-05,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001026654645102,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0004870003031101,290.36968994140625,294.1499938964844,265.95001220703125,264.93804931640625,267.0714111328125,265.9266662597656,289.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.499177932739258,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,9.74936192505993e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.0001026654499582,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,7.582831312902272e-05,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001026654645102,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0004870003031101,290.36968994140625,294.1499938964844,265.95001220703125,264.93804931640625,267.0714111328125,265.9266662597656,289.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.499177932739258,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,9.743998089106752e-05,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0001026089739752,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.57866000640206e-05,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001026089885272,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962158203125,0.0,0.0,0.0004867324023507,290.3605041503906,294.1499938964844,265.9595642089844,264.9462890625,267.0509338378906,265.9369201660156,289.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.474634170532227,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,9.743998089106752e-05,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0001026089739752,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.57866000640206e-05,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001026089885272,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962158203125,0.0,0.0,0.0004867324023507,290.3605041503906,294.1499938964844,265.9595642089844,264.9462890625,267.0509338378906,265.9369201660156,289.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.474634170532227,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,9.738575317896904e-05,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001025518649839,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.574442133773118e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001025518795358,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,0.0004864615038968,290.3512878417969,294.1499938964844,265.9707336425781,264.9571228027344,267.03106689453125,265.947265625,289.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.00990173779428,60.0,-16.449420928955078,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,9.738575317896904e-05,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001025518649839,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.574442133773118e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001025518795358,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,0.0004864615038968,290.3512878417969,294.1499938964844,265.9707336425781,264.9571228027344,267.03106689453125,265.947265625,289.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.00990173779428,60.0,-16.449420928955078,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,9.735847561387344e-05,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001025231395033,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,7.572320464532822e-05,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0001025231540552,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0004863252397626,290.3466491699219,294.1499938964844,265.97686767578125,264.96343994140625,267.0213623046875,265.95263671875,289.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.436416625976562,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,9.733111801324412e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001024943339871,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,7.570192974526435e-05,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.000102494348539,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,0.0004861885972786,290.342041015625,294.1499938964844,265.9833679199219,264.9703063964844,267.0118408203125,265.95819091796875,289.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.42316436767578,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.727622818900272e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001024365265038,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,7.565923442598432e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001024365410557,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,0.0004859144100919,290.332763671875,294.1499938964844,265.9973449707031,264.9857177734375,266.9931945800781,265.969970703125,289.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.39594268798828,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.727622818900272e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001024365265038,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,7.565923442598432e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001024365410557,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,0.0004859144100919,290.332763671875,294.1499938964844,265.9973449707031,264.9857177734375,266.9931945800781,265.969970703125,289.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.39594268798828,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,9.722120739752428e-05,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001023785880533,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,7.561644451925531e-05,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,0.0001023786026053,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,0.0004856395826209,290.3234558105469,294.1499938964844,266.0125732421875,265.0031433105469,266.9752197265625,265.9826965332031,289.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.367813110351562,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,9.722120739752428e-05,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001023785880533,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,7.561644451925531e-05,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,0.0001023786026053,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,0.0004856395826209,290.3234558105469,294.1499938964844,266.0125732421875,265.0031433105469,266.9752197265625,265.9826965332031,289.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.367813110351562,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,9.716617205413058e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.000102320635051,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,7.557364006061107e-05,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,0.0001023206496029,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,0.0004853646969422,290.3141174316406,294.1499938964844,266.0289306640625,265.0223999023437,266.95782470703125,265.9964599609375,289.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991633298511717e-09,0.0010352886747568,-0.0252249762415885,0.0,0.0,0.0,-0.0097660971805453,60.0,-16.338891983032227,-0.0,-7.307867377903676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,9.716617205413058e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.000102320635051,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,7.557364006061107e-05,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,0.0001023206496029,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,0.0004853646969422,290.3141174316406,294.1499938964844,266.0289306640625,265.0223999023437,266.95782470703125,265.9964599609375,289.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991633298511717e-09,0.0010352886747568,-0.0252249762415885,0.0,0.0,0.0,-0.0097660971805453,60.0,-16.338891983032227,-0.0,-7.307867377903676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,9.711124585010111e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001022627984639,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,7.55309229134582e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,0.0001022628130158,291.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0004850903351325,290.3047790527344,294.1499938964844,266.0462951660156,265.0433349609375,266.9411315917969,266.0112609863281,289.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923192934024884e-09,0.001034703454934,-0.0250457990914583,0.0,0.0,0.0,-0.0097321681678295,60.0,-16.30925178527832,-0.0,-7.299607318600465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,9.711124585010111e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001022627984639,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,7.55309229134582e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,0.0001022628130158,291.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0004850903351325,290.3047790527344,294.1499938964844,266.0462951660156,265.0433349609375,266.9411315917969,266.0112609863281,289.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923192934024884e-09,0.001034703454934,-0.0250457990914583,0.0,0.0,0.0,-0.0097321681678295,60.0,-16.30925178527832,-0.0,-7.299607318600465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.708383731776848e-05,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.00010223393474,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,7.550960435764864e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0001022339492919,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0004849534016102,290.3000793457031,294.1499938964844,266.0552978515625,265.05438232421875,266.9330139160156,266.0190124511719,289.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889035368360057e-09,0.0010344113688915,-0.0249563734978437,0.0,0.0,0.0,-0.0097152348607778,60.0,-16.294206619262695,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,9.705649426905438e-05,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001022051364998,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,7.548833673354238e-05,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0001022051510517,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,0.0004848168173339,290.29541015625,294.1499938964844,266.06451416015625,265.0657653808594,266.925048828125,266.0270080566406,289.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671676963567,0.0,0.0,0.0,-0.009698343463242,60.0,-16.279024124145508,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,9.700201189843938e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.000102147765574,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,7.544596155639738e-05,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.0001021477801259,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,0.0004845446674153,290.2859802246094,294.1499938964844,266.0835266113281,265.0895080566406,266.9096374511719,266.04364013671875,289.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.248287200927734,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,9.700201189843938e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.000102147765574,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,7.544596155639738e-05,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.0001021477801259,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,0.0004845446674153,290.2859802246094,294.1499938964844,266.0835266113281,265.0895080566406,266.9096374511719,266.04364013671875,289.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.248287200927734,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,9.694784239400178e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001020907293423,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,7.540383376181126e-05,290.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,0.0001020907438942,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0004842741182073,290.2765808105469,294.1499938964844,266.1031799316406,265.1143798828125,266.89483642578125,266.06109619140625,289.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.217145919799805,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,9.694784239400178e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001020907293423,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,7.540383376181126e-05,290.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,0.0001020907438942,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0004842741182073,290.2765808105469,294.1499938964844,266.1031799316406,265.1143798828125,266.89483642578125,266.06109619140625,289.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.217145919799805,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.689408034319058e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.0001020341151161,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,7.536201883340254e-05,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.000102034122392,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0004840055480599,290.2671203613281,294.1499938964844,266.12335205078125,265.1402282714844,266.8807067871094,266.07928466796875,289.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652587174002749e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.18568992614746,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.689408034319058e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.0001020341151161,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,7.536201883340254e-05,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.000102034122392,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0004840055480599,290.2671203613281,294.1499938964844,266.12335205078125,265.1402282714844,266.8807067871094,266.07928466796875,289.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652587174002749e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.18568992614746,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,9.684075484983624e-05,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001019779519992,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,7.532053859904408e-05,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.0001019779665512,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0004837391606997,290.25762939453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8672180175781,266.0980834960937,289.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.15401268005371,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,9.684075484983624e-05,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001019779519992,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,7.532053859904408e-05,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.0001019779665512,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0004837391606997,290.25762939453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8672180175781,266.0980834960937,289.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.15401268005371,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
