time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350700,290.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630798339844,0.0,0.0,9.6814263088163e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,0.0001019500632537,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,7.529993308708072e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752868652344,0.0,0.0,0.0001019500705297,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,0.0004836068546865,290.2528991699219,294.1499938964844,266.15435791015625,265.18035888671875,266.8606872558594,266.1076965332031,289.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.138118743896484,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,9.678791684564204e-05,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0001019223200273,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,7.527945126639679e-05,290.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,0.0001019223345792,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.000483475276269,290.2481384277344,294.1499938964844,266.1648254394531,265.19403076171875,266.8543395996094,266.117431640625,289.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.12220573425293,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,9.673566819401458e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0001018672992358,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,7.523880776716396e-05,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.0001018673065118,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,0.0004832142731174,290.2386169433594,294.1499938964844,266.1858825683594,265.2216186523437,266.84210205078125,266.1371765136719,288.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.090362548828125,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,9.673566819401458e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0001018672992358,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,7.523880776716396e-05,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.0001018673065118,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,0.0004832142731174,290.2386169433594,294.1499938964844,266.1858825683594,265.2216186523437,266.84210205078125,266.1371765136719,288.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.090362548828125,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,9.668397979112342e-05,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0001018128677969,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,7.51986081013456e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0001018128823488,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0004829560930375,290.22906494140625,294.1499938964844,266.2070007324219,265.2494812011719,266.8304748535156,266.1572265625,288.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.05856704711914,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,9.668397979112342e-05,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0001018128677969,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,7.51986081013456e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0001018128823488,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0004829560930375,290.22906494140625,294.1499938964844,266.2070007324219,265.2494812011719,266.8304748535156,266.1572265625,288.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.05856704711914,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,9.663301170803608e-05,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001017592003336,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,7.515896868426353e-05,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0001017592076095,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0004827015218324,290.219482421875,294.1499938964844,266.2280578613281,265.2773742675781,266.8194274902344,266.1774597167969,288.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.026927947998047,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,9.663301170803608e-05,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001017592003336,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,7.515896868426353e-05,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0001017592076095,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0004827015218324,290.219482421875,294.1499938964844,266.2280578613281,265.2773742675781,266.8194274902344,266.1774597167969,288.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.026927947998047,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.658272756496444e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.0001017062459141,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,7.511986041208729e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52667236328125,0.0,0.0,0.00010170625319,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0004824503266718,290.2098999023437,294.1499938964844,266.2489318847656,265.3051147460937,266.8089599609375,266.19781494140625,288.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.99550437927246,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.658272756496444e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.0001017062459141,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,7.511986041208729e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52667236328125,0.0,0.0,0.00010170625319,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0004824503266718,290.2098999023437,294.1499938964844,266.2489318847656,265.3051147460937,266.8089599609375,266.19781494140625,288.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.99550437927246,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,9.655792382545768e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001016801252262,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,7.510056457249448e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.0001016801325022,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0004823264025617,290.205078125,294.1499938964844,266.2592468261719,265.31890869140625,266.803955078125,266.2079772949219,288.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.979921340942385,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,9.653330926084892e-05,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,0.0001016542082652,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,7.508142152801156e-05,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.515869140625,0.0,0.0,0.0001016542155412,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,0.0004822034679818,290.20025634765625,294.1499938964844,266.2695007324219,265.33258056640625,266.799072265625,266.2181396484375,288.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.964428901672363,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,9.648486593505368e-05,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0001016031965264,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,7.504374661948532e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.0001016032038023,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0004819614987354,290.1906433105469,294.1499938964844,266.2896423339844,265.3595275878906,266.7897644042969,266.2383117675781,288.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.93380641937256,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,9.648486593505368e-05,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0001016031965264,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,7.504374661948532e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.0001016032038023,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0004819614987354,290.1906433105469,294.1499938964844,266.2896423339844,265.3595275878906,266.7897644042969,266.2383117675781,288.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.93380641937256,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,9.643735393183306e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.0001015531597658,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,7.500679203076288e-05,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.0001015531670418,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.000481724156998,290.18096923828125,294.1499938964844,266.30926513671875,265.38580322265625,266.78094482421875,266.2582702636719,288.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.903656005859377,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,9.643735393183306e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.0001015531597658,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,7.500679203076288e-05,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.0001015531670418,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.000481724156998,290.18096923828125,294.1499938964844,266.30926513671875,265.38580322265625,266.78094482421875,266.2582702636719,288.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.903656005859377,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,9.639118070481344e-05,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,0.0001015045418171,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,7.497087790397927e-05,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834899902344,0.0,0.0,0.000101504549093,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0004814935382455,290.1712646484375,294.1499938964844,266.3282470703125,265.41119384765625,266.7726745605469,266.27783203125,288.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.87421703338623,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,9.639118070481344e-05,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,0.0001015045418171,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,7.497087790397927e-05,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834899902344,0.0,0.0,0.000101504549093,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0004814935382455,290.1712646484375,294.1499938964844,266.3282470703125,265.41119384765625,266.7726745605469,266.27783203125,288.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.87421703338623,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,9.634614980313928e-05,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0001014571171253,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,7.493585144402459e-05,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0001014571316773,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0004812685947399,290.1615600585937,294.1499938964844,266.346435546875,265.435546875,266.7648620605469,266.2970275878906,288.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.8454008102417,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,9.634614980313928e-05,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0001014571171253,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,7.493585144402459e-05,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0001014571316773,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0004812685947399,290.1615600585937,294.1499938964844,266.346435546875,265.435546875,266.7648620605469,266.2970275878906,288.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.8454008102417,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565734863281,0.0,0.0,9.632430737838148e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001014341178233,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,7.491886208299547e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0001014341250993,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004811594844795,290.1567077636719,294.1499938964844,266.3551940917969,265.4472961425781,266.7611389160156,266.3063659667969,288.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942619977858612e-09,0.0010263187577947,-0.0224783867597579,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.831354141235352,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,9.630279237171636e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.0001014114604913,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,7.490213465644047e-05,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.0001014114677673,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,0.0004810520040336,290.15185546875,294.1499938964844,266.3637390136719,265.45867919921875,266.75750732421875,266.3155822753906,288.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.817508697509766,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,9.626130486140028e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234680175781,0.0,0.0,0.0001013677756418,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,7.486986578442156e-05,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001013677829178,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0004808447847608,290.14208984375,294.1499938964844,266.3800354003906,265.4803771972656,266.7506103515625,266.3334045410156,288.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.790621757507324,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,9.626130486140028e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234680175781,0.0,0.0,0.0001013677756418,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,7.486986578442156e-05,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001013677829178,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0004808447847608,290.14208984375,294.1499938964844,266.3800354003906,265.4803771972656,266.7506103515625,266.3334045410156,288.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.790621757507324,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,9.622157813282683e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001013259388855,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,7.483896479243413e-05,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001013259461615,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0004806463257409,290.13232421875,294.1499938964844,266.39520263671875,265.50048828125,266.7441101074219,266.3505554199219,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.76466941833496,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,9.622157813282683e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001013259388855,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,7.483896479243413e-05,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001013259461615,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0004806463257409,290.13232421875,294.1499938964844,266.39520263671875,265.50048828125,266.7441101074219,266.3505554199219,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.76466941833496,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,9.618459444027394e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001012869906844,290.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,7.481020293198526e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,0.0001012870052363,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.000480461603729,290.1225280761719,294.1499938964844,266.4091186523437,265.518798828125,266.7380065917969,266.3666076660156,288.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768534343062129e-09,0.0010248301550745,-0.0220225341618061,0.0,0.0,0.0,-0.009159754961729,60.0,-15.740153312683104,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,9.618459444027394e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001012869906844,290.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,7.481020293198526e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,0.0001012870052363,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.000480461603729,290.1225280761719,294.1499938964844,266.4091186523437,265.518798828125,266.7380065917969,266.3666076660156,288.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768534343062129e-09,0.0010248301550745,-0.0220225341618061,0.0,0.0,0.0,-0.009159754961729,60.0,-15.740153312683104,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,9.614974987925962e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,0.0001012503053061,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,7.478310726583004e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,0.0001012503125821,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0004802875628229,290.1127014160156,294.1499938964844,266.42169189453125,265.53515625,266.7322082519531,266.3818054199219,288.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725119293728767e-09,0.0010244587901979,-0.0219088476151227,0.0,0.0,0.0,-0.0091382320970296,60.0,-15.716742515563965,-0.0,-7.155761494459514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,9.614974987925962e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,0.0001012503053061,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,7.478310726583004e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,0.0001012503125821,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0004802875628229,290.1127014160156,294.1499938964844,266.42169189453125,265.53515625,266.7322082519531,266.3818054199219,288.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725119293728767e-09,0.0010244587901979,-0.0219088476151227,0.0,0.0,0.0,-0.0091382320970296,60.0,-15.716742515563965,-0.0,-7.155761494459514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.613356814952569e-05,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.0001012332650134,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,7.47705198591575e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001012332722893,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0004802067414857,290.1077880859375,294.1499938964844,266.4273986816406,265.5425109863281,266.7294616699219,266.3889465332031,288.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242951102554,8.704954979066315e-09,0.0010242863791063,-0.0218560453504323,0.0,0.0,0.0,-0.0091282362118363,60.0,-15.70561408996582,-0.0,-7.153352754585286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,9.61181940510869e-05,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,0.0001012170760077,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,7.475855818483979e-05,290.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,0.0001012170832837,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,0.0004801299364771,290.1028747558594,294.1499938964844,266.4327697753906,265.54931640625,266.72674560546875,266.39581298828125,288.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685797858731803e-09,0.0010241225827485,-0.0218058805912733,0.0,0.0,0.0,-0.0091187385842204,60.0,-15.69487762451172,-0.0,-7.151064806976137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,9.60902398219332e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46502685546875,0.0,0.0,0.0001011876374832,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,7.47368176234886e-05,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0001011876447591,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,0.0004799902962986,290.093017578125,294.1499938964844,266.4422302246094,265.5611572265625,266.7215881347656,266.4085693359375,288.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238334070891,8.650961724754325e-09,0.0010238246759399,-0.0217146575450897,0.0,0.0,0.0,-0.0091014690697193,60.0,-15.674690246582031,-0.0,-7.146905289800999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,9.60902398219332e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46502685546875,0.0,0.0,0.0001011876374832,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,7.47368176234886e-05,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0001011876447591,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,0.0004799902962986,290.093017578125,294.1499938964844,266.4422302246094,265.5611572265625,266.7215881347656,266.4085693359375,288.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238334070891,8.650961724754325e-09,0.0010238246759399,-0.0217146575450897,0.0,0.0,0.0,-0.0091014690697193,60.0,-15.674690246582031,-0.0,-7.146905289800999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,9.60660763666965e-05,291.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001011621934594,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,7.471802382497117e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001011622007354,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0004798696027137,290.0831604003906,294.1499938964844,266.45001220703125,265.5704650878906,266.71661376953125,266.42010498046875,288.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235758963972,8.620850699969651e-09,0.0010235672816634,-0.0216358080506324,0.0,0.0,0.0,-0.0090865418314933,60.0,-15.656121253967283,-0.0,-7.143310654100787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,9.60660763666965e-05,291.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001011621934594,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,7.471802382497117e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001011622007354,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0004798696027137,290.0831604003906,294.1499938964844,266.45001220703125,265.5704650878906,266.71661376953125,266.42010498046875,288.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235758963972,8.620850699969651e-09,0.0010235672816634,-0.0216358080506324,0.0,0.0,0.0,-0.0090865418314933,60.0,-15.656121253967283,-0.0,-7.143310654100787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,9.604662045603618e-05,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0001011416970868,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,7.470288983313367e-05,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0001011417116387,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0004797724250238,290.0732421875,294.1499938964844,266.455810546875,265.5771484375,266.7118835449219,266.4301147460937,288.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233684442937,8.596603429111838e-09,0.0010233598295599,-0.0215723104774951,0.0,0.0,0.0,-0.0090745212510228,60.0,-15.639630317687988,-0.0,-7.140416613538036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,9.604662045603618e-05,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0001011416970868,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,7.470288983313367e-05,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0001011417116387,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0004797724250238,290.0732421875,294.1499938964844,266.455810546875,265.5771484375,266.7118835449219,266.4301147460937,288.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233684442937,8.596603429111838e-09,0.0010233598295599,-0.0215723104774951,0.0,0.0,0.0,-0.0090745212510228,60.0,-15.639630317687988,-0.0,-7.140416613538036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,9.603289799997584e-05,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,0.0001011272543109,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,7.469222327927127e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001011272615869,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,0.0004797038855031,290.0633239746094,294.1499938964844,266.4595642089844,265.5813293457031,266.707275390625,266.4384765625,288.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232222266495,8.57950599453261e-09,0.0010232136119157,-0.0215275399386882,0.0,0.0,0.0,-0.0090660452842712,60.0,-15.625358581542969,-0.0,-7.138376645343669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
