time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353040,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,9.603289799997584e-05,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,0.0001011272543109,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,7.469222327927127e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001011272615869,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,0.0004797038855031,290.0633239746094,294.1499938964844,266.4595642089844,265.5813293457031,266.707275390625,266.4384765625,288.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232222266495,8.57950599453261e-09,0.0010232136119157,-0.0215275399386882,0.0,0.0,0.0,-0.0090660452842712,60.0,-15.625358581542969,-0.0,-7.138376645343669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,9.602936916053296e-05,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.0001011235362966,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.468947296729311e-05,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,0.0001011235435726,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0004796862485818,290.0583801269531,294.1499938964844,266.460693359375,265.58251953125,266.7050476074219,266.44195556640625,288.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231846245005,8.575103294106157e-09,0.0010231760097667,-0.0215160101652145,0.0,0.0,0.0,-0.0090638622641563,60.0,-15.61926555633545,-0.0,-7.137850843719208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,9.602901263860986e-05,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0001011231579468,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,7.468919648090377e-05,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001011231652228,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.0004796844732481,290.05340576171875,294.1499938964844,266.4613342285156,265.5830993652344,266.7028503417969,266.44500732421875,288.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231806663796,8.574655652182628e-09,0.0010231721680611,-0.0215148385614156,0.0,0.0,0.0,-0.0090636406093835,60.0,-15.61391258239746,-0.0,-7.137797553014026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,9.604046499589458e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,0.0001011352214845,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,7.469810225302354e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001011352287605,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0004797416913788,290.0434265136719,294.1499938964844,266.4611511230469,265.5825500488281,266.6984558105469,266.44976806640625,288.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233026696369,8.588919797603012e-09,0.001023294054903,-0.0215521920472383,0.0,0.0,0.0,-0.0090707121416926,60.0,-15.605737686157228,-0.0,-7.139500013408906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,9.604046499589458e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,0.0001011352214845,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,7.469810225302354e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001011352287605,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0004797416913788,290.0434265136719,294.1499938964844,266.4611511230469,265.5825500488281,266.6984558105469,266.44976806640625,288.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233026696369,8.588919797603012e-09,0.001023294054903,-0.0215521920472383,0.0,0.0,0.0,-0.0090707121416926,60.0,-15.605737686157228,-0.0,-7.139500013408906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,9.607367246644571e-05,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0001011701897368,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,7.47239391785115e-05,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,0.0001011701970128,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0004799075832124,290.033447265625,294.1499938964844,266.45904541015625,265.5797424316406,266.69415283203125,266.45281982421875,288.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236564557999,8.630292036571063e-09,0.0010236477246508,-0.0216605309396982,0.0,0.0,0.0,-0.0090912217274308,60.0,-15.6017484664917,-0.0,-7.144437574879704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,9.607367246644571e-05,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0001011701897368,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,7.47239391785115e-05,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,0.0001011701970128,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0004799075832124,290.033447265625,294.1499938964844,266.45904541015625,265.5797424316406,266.69415283203125,266.45281982421875,288.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236564557999,8.630292036571063e-09,0.0010236477246508,-0.0216605309396982,0.0,0.0,0.0,-0.0090912217274308,60.0,-15.6017484664917,-0.0,-7.144437574879704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,9.613210568204522e-05,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,0.0001012317225104,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,7.476937753381208e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001012317297863,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0004801994655281,290.0234375,294.1499938964844,266.4551086425781,265.5747985839844,266.6898498535156,266.453857421875,288.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242788121104,8.703085363492846e-09,0.0010242700809612,-0.0218511503189802,0.0,0.0,0.0,-0.0091273076832294,60.0,-15.603196144104004,-0.0,-7.153129644166256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,9.613210568204522e-05,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,0.0001012317225104,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,7.476937753381208e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001012317297863,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0004801994655281,290.0234375,294.1499938964844,266.4551086425781,265.5747985839844,266.6898498535156,266.453857421875,288.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242788121104,8.703085363492846e-09,0.0010242700809612,-0.0218511503189802,0.0,0.0,0.0,-0.0091273076832294,60.0,-15.603196144104004,-0.0,-7.153129644166256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,9.62208941928111e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001013252185657,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,7.48384409234859e-05,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.0001013252258417,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,0.0004806429788004,290.01336669921875,294.1499938964844,266.44940185546875,265.5678100585937,266.685546875,266.4530334472656,288.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252246866002,8.813702656595979e-09,0.0010252159554511,-0.0221408102661371,0.0,0.0,0.0,-0.0091821448877453,60.0,-15.61027717590332,-0.0,-7.166348581222337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,9.62208941928111e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001013252185657,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,7.48384409234859e-05,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.0001013252258417,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,0.0004806429788004,290.01336669921875,294.1499938964844,266.44940185546875,265.5678100585937,266.685546875,266.4530334472656,288.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252246866002,8.813702656595979e-09,0.0010252159554511,-0.0221408102661371,0.0,0.0,0.0,-0.0091821448877453,60.0,-15.61027717590332,-0.0,-7.166348581222337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,9.627586405258626e-05,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,0.0001013831060845,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,7.488119445042685e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,0.0001013831133604,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0004809175734408,290.0083312988281,294.1499938964844,266.4458923339844,265.5635681152344,266.6833801269531,266.4519958496094,288.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258103720843,8.882192759074314e-09,0.0010258015245199,-0.0223201569169759,0.0,0.0,0.0,-0.0092160981148481,60.0,-15.6159029006958,-0.0,-7.174539007337445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,290.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.634080197429284e-05,291.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.0001014514855341,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,7.49316968722269e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0001014514928101,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.0004812419356312,290.0032958984375,294.1499938964844,266.44195556640625,265.5588684082031,266.6811828613281,266.450439453125,288.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265022283419,8.9630924904327e-09,0.0010264932643622,-0.0225319936871528,0.0,0.0,0.0,-0.0092562036588788,60.0,-15.623394012451172,-0.0,-7.184220152112175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.64954451774247e-05,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001016143360175,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,7.505198300350457e-05,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,0.0001016143432934,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.000482014438603,289.9931945800781,294.1499938964844,266.4328308105469,265.5480651855469,266.6767272949219,266.446044921875,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281497379764,9.155765923196668e-09,0.0010281406575813,-0.0230365023016929,0.0,0.0,0.0,-0.0093517191708087,60.0,-15.642814636230469,-0.0,-7.207302132883342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.64954451774247e-05,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001016143360175,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,7.505198300350457e-05,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,0.0001016143432934,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.000482014438603,289.9931945800781,294.1499938964844,266.4328308105469,265.5480651855469,266.6767272949219,266.446044921875,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281497379764,9.155765923196668e-09,0.0010281406575813,-0.0230365023016929,0.0,0.0,0.0,-0.0093517191708087,60.0,-15.642814636230469,-0.0,-7.207302132883342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,9.668179700383916e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001018105685943,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,7.519692007917911e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,0.0001018105831462,291.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.0004829452955164,289.9830322265625,294.1499938964844,266.4220886230469,265.5354919433594,266.67218017578125,266.4397277832031,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301352012902,9.3879366502847e-09,0.0010301257716491,-0.0236444063484668,0.0,0.0,0.0,-0.0094668148085474,60.0,-15.668990135192873,-0.0,-7.23516535572344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,9.668179700383916e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001018105685943,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,7.519692007917911e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,0.0001018105831462,291.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.0004829452955164,289.9830322265625,294.1499938964844,266.4220886230469,265.5354919433594,266.67218017578125,266.4397277832031,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301352012902,9.3879366502847e-09,0.0010301257716491,-0.0236444063484668,0.0,0.0,0.0,-0.0094668148085474,60.0,-15.668990135192873,-0.0,-7.23516535572344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,9.68992244452238e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,0.0001020395357045,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,7.536603516200557e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.0001020395429804,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.0004840313922613,289.97283935546875,294.1499938964844,266.4097900390625,265.521240234375,266.66748046875,266.4313049316406,288.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324517497792,9.658835509185336e-09,0.0010324420873075,-0.0243536848574876,0.0,0.0,0.0,-0.0096011105924844,60.0,-15.701851844787598,-0.0,-7.267744450700776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,9.68992244452238e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,0.0001020395357045,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,7.536603516200557e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.0001020395429804,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.0004840313922613,289.97283935546875,294.1499938964844,266.4097900390625,265.521240234375,266.66748046875,266.4313049316406,288.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324517497792,9.658835509185336e-09,0.0010324420873075,-0.0243536848574876,0.0,0.0,0.0,-0.0096011105924844,60.0,-15.701851844787598,-0.0,-7.267744450700776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,9.714112820802256e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0001022942742565,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,7.555418414995074e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0001022942815325,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0004852397833019,289.9626159667969,294.1499938964844,266.3959655761719,265.50543212890625,266.66259765625,266.4211120605469,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350290685892,9.9602264214127e-09,0.0010350191732868,-0.0251427553594112,0.0,0.0,0.0,-0.00975052267313,60.0,-15.73983097076416,-0.0,-7.304076632408396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,9.714112820802256e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0001022942742565,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,7.555418414995074e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0001022942815325,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0004852397833019,289.9626159667969,294.1499938964844,266.3959655761719,265.50543212890625,266.66259765625,266.4211120605469,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350290685892,9.9602264214127e-09,0.0010350191732868,-0.0251427553594112,0.0,0.0,0.0,-0.00975052267313,60.0,-15.73983097076416,-0.0,-7.304076632408396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,9.72702691797167e-05,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.0001024302619043,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,7.565462146885693e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,0.0001024302691803,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004858848114963,289.9574584960937,294.1499938964844,266.38848876953125,265.4969482421875,266.6600952148437,266.4153137207031,288.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364049812778,1.0121116389427698e-08,0.0010363948531448,-0.0255639608949422,0.0,0.0,0.0,-0.0098302820697426,60.0,-15.76069450378418,-0.0,-7.323508555145963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.740404493641108e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001025711389956,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,7.575867493869737e-05,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,0.0001025711462716,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0004865530936513,289.9523010253906,294.1499938964844,266.38067626953125,265.4881286621094,266.65753173828125,266.4090576171875,288.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378303704783,1.0287797280739142e-08,0.0010378200095146,-0.0260003134608268,0.0,0.0,0.0,-0.0099129127338528,60.0,-15.78272819519043,-0.0,-7.343666652559477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,9.768197196535766e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,0.0001028638071147,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,7.597483636345714e-05,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001028638216666,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0004879414045717,289.9419860839844,294.1499938964844,266.3639831542969,265.46942138671875,266.6522521972656,266.3952331542969,288.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634071401227633e-08,0.00104078091681,-0.0269067771732807,0.0,0.0,0.0,-0.0100845759734511,60.0,-15.829524993896484,-0.0,-7.385634148704413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,9.768197196535766e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,0.0001028638071147,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,7.597483636345714e-05,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001028638216666,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0004879414045717,289.9419860839844,294.1499938964844,266.3639831542969,265.46942138671875,266.6522521972656,266.3952331542969,288.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634071401227633e-08,0.00104078091681,-0.0269067771732807,0.0,0.0,0.0,-0.0100845759734511,60.0,-15.829524993896484,-0.0,-7.385634148704413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,9.796883387025446e-05,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.0001031658903229,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,7.619795360369608e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0001031658975989,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0004893743316642,289.9315795898437,294.1499938964844,266.3459167480469,265.44940185546875,266.6466979980469,266.3795471191406,288.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.879499435424805,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,9.796883387025446e-05,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.0001031658903229,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,7.619795360369608e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0001031658975989,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0004893743316642,289.9315795898437,294.1499938964844,266.3459167480469,265.44940185546875,266.6466979980469,266.3795471191406,288.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.879499435424805,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,9.825824236031622e-05,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0001034706438076,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,7.642304262844846e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0001034706510836,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0004908199771307,289.921142578125,294.1499938964844,266.3265991210937,265.4281921386719,266.6408996582031,266.3622741699219,288.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352055295787976e-08,0.0010469201952219,-0.0287860725075006,0.0,0.0,0.0,-0.0104405097663402,60.0,-15.931286811828612,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,9.825824236031622e-05,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0001034706438076,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,7.642304262844846e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0001034706510836,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0004908199771307,289.921142578125,294.1499938964844,266.3265991210937,265.4281921386719,266.6408996582031,266.3622741699219,288.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352055295787976e-08,0.0010469201952219,-0.0287860725075006,0.0,0.0,0.0,-0.0104405097663402,60.0,-15.931286811828612,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,9.854514064500108e-05,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001037727633956,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,7.664618897251785e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.0001037727706716,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,0.00049225310795,289.9106750488281,294.1499938964844,266.3059997558594,265.4058837890625,266.6348571777344,266.3436279296875,288.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709513358937327e-08,0.0010499766794964,-0.0297215953469276,0.0,0.0,0.0,-0.0106177171692252,60.0,-15.984049797058104,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,9.854514064500108e-05,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001037727633956,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,7.664618897251785e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.0001037727706716,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,0.00049225310795,289.9106750488281,294.1499938964844,266.3059997558594,265.4058837890625,266.6348571777344,266.3436279296875,288.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709513358937327e-08,0.0010499766794964,-0.0297215953469276,0.0,0.0,0.0,-0.0106177171692252,60.0,-15.984049797058104,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,290.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,9.868567576631904e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001039207563735,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,7.675549568375573e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,0.0001039207636495,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0004929550923407,289.9053955078125,294.1499938964844,266.2952575683594,265.3943176269531,266.6316833496094,266.33367919921875,288.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.188461151713227e-08,0.0010514738969504,-0.0301798284053802,0.0,0.0,0.0,-0.0107045210897922,60.0,-16.010528564453125,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,9.882350423140453e-05,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.000104065897176,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,7.68626996432431e-05,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001040659044519,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0004936436307616,289.900146484375,294.1499938964844,266.28424072265625,265.3825378417969,266.62847900390625,266.3233642578125,288.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.205633903822445e-08,0.00105294235982,-0.0306292176246643,0.0,0.0,0.0,-0.0107896523550152,60.0,-16.036901473999023,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,9.908633364830166e-05,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001043426673277,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,7.706711767241359e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001043426746036,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,0.0004949564463458,289.8895568847656,294.1499938964844,266.2613220214844,265.3582458496094,266.6217956542969,266.3018493652344,288.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557547211647,1.2383802427962113e-08,0.0010557423811405,-0.0314861014485359,0.0,0.0,0.0,-0.0109519902616739,60.0,-16.08885383605957,-0.0,-7.599521723022917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,9.908633364830166e-05,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001043426673277,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,7.706711767241359e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001043426746036,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,0.0004949564463458,289.8895568847656,294.1499938964844,266.2613220214844,265.3582458496094,266.6217956542969,266.3018493652344,288.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557547211647,1.2383802427962113e-08,0.0010557423811405,-0.0314861014485359,0.0,0.0,0.0,-0.0109519902616739,60.0,-16.08885383605957,-0.0,-7.599521723022917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,9.93273060885258e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001045964236254,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,7.725454634055495e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,0.0001045964309014,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0004961601807735,289.8789367675781,294.1499938964844,266.2373352050781,265.3331298828125,266.6147766113281,266.27899169921875,288.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583223775029,1.2684042260957541e-08,0.0010583096882328,-0.0322716906666755,0.0,0.0,0.0,-0.0111008314415812,60.0,-16.13848876953125,-0.0,-7.636529630872246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,9.93273060885258e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001045964236254,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,7.725454634055495e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,0.0001045964309014,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0004961601807735,289.8789367675781,294.1499938964844,266.2373352050781,265.3331298828125,266.6147766113281,266.27899169921875,288.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583223775029,1.2684042260957541e-08,0.0010583096882328,-0.0322716906666755,0.0,0.0,0.0,-0.0111008314415812,60.0,-16.13848876953125,-0.0,-7.636529630872246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.95407026493922e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0001048211415763,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,7.742051820969209e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,0.0001048211488523,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0004972261376678,289.8682556152344,294.1499938964844,266.2123107910156,265.3072814941406,266.6073913574219,266.2550048828125,288.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605960851535,1.2949917582716353e-08,0.0010605831630527,-0.0329673141241073,0.0,0.0,0.0,-0.0112326378002762,60.0,-16.184993743896484,-0.0,-7.669376600460964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.95407026493922e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0001048211415763,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,7.742051820969209e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,0.0001048211488523,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0004972261376678,289.8682556152344,294.1499938964844,266.2123107910156,265.3072814941406,266.6073913574219,266.2550048828125,288.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605960851535,1.2949917582716353e-08,0.0010605831630527,-0.0329673141241073,0.0,0.0,0.0,-0.0112326378002762,60.0,-16.184993743896484,-0.0,-7.669376600460964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
