time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355380,290.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,9.97216993710026e-05,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.000105011742562,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813720703125,0.0,0.0,7.756129343761131e-05,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,0.000105011749838,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,0.0004981302772648,289.8575439453125,294.1499938964844,266.18634033203125,265.28076171875,266.59967041015625,266.2300109863281,288.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625247377902,1.3175433188905572e-08,0.0010625114664435,-0.0335573032498359,0.0,0.0,0.0,-0.0113444356247782,60.0,-16.227569580078125,-0.0,-7.697293114006244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,290.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,9.97216993710026e-05,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.000105011742562,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813720703125,0.0,0.0,7.756129343761131e-05,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,0.000105011749838,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,0.0004981302772648,289.8575439453125,294.1499938964844,266.18634033203125,265.28076171875,266.59967041015625,266.2300109863281,288.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625247377902,1.3175433188905572e-08,0.0010625114664435,-0.0335573032498359,0.0,0.0,0.0,-0.0113444356247782,60.0,-16.227569580078125,-0.0,-7.697293114006244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,9.980076720239596e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,0.000105095001345,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,7.762278983136639e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,0.0001050950086209,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0004985252162441,289.8522033691406,294.1499938964844,266.1730041503906,265.2673034667969,266.5956726074219,266.21710205078125,288.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633672354742,1.3273944610148192e-08,0.0010633538477122,-0.0338150188326835,0.0,0.0,0.0,-0.0113932723179459,60.0,-16.24704360961914,-0.0,-7.709503080377544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,9.987190423998982e-05,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0001051699146046,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,7.767811621306464e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001051699218805,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.000498880574014,289.8468322753906,294.1499938964844,266.159423828125,265.2536926269531,266.5915832519531,266.2040100097656,288.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641250992193,1.3362574158293228e-08,0.0010641117114573,-0.0340468734502792,0.0,0.0,0.0,-0.0114372093230485,60.0,-16.265548706054688,-0.0,-7.72049730812796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.998969471780585e-05,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,0.000105293947854,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,7.776973507134244e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.00010529395513,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0004994689370505,289.8360595703125,294.1499938964844,266.13165283203125,265.22613525390625,266.5831298828125,266.1771850585937,288.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.35093287667587e-08,0.0010653666686266,-0.0344307720661163,0.0,0.0,0.0,-0.0115099623799324,60.0,-16.299287796020508,-0.0,-7.738718466043792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.998969471780585e-05,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,0.000105293947854,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,7.776973507134244e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.00010529395513,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0004994689370505,289.8360595703125,294.1499938964844,266.13165283203125,265.22613525390625,266.5831298828125,266.1771850585937,288.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.35093287667587e-08,0.0010653666686266,-0.0344307720661163,0.0,0.0,0.0,-0.0115099623799324,60.0,-16.299287796020508,-0.0,-7.738718466043792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0001000763804768,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0001053852320183,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,7.783715409459546e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0001053852392942,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0004999020020477,289.82525634765625,294.1499938964844,266.10308837890625,265.1982116699219,266.5742492675781,266.1495056152344,288.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663038119673,1.3617332150772654e-08,0.00106629030779,-0.0347132943570613,0.0,0.0,0.0,-0.011563504114747,60.0,-16.328203201293945,-0.0,-7.752141328865036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0001000763804768,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0001053852320183,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,7.783715409459546e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0001053852392942,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0004999020020477,289.82525634765625,294.1499938964844,266.10308837890625,265.1982116699219,266.5742492675781,266.1495056152344,288.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663038119673,1.3617332150772654e-08,0.00106629030779,-0.0347132943570613,0.0,0.0,0.0,-0.011563504114747,60.0,-16.328203201293945,-0.0,-7.752141328865036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001001360506052,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0001054480744642,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,7.788356742821634e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001054480817401,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989929199219,0.0,0.0,0.0005002000834792,289.8144226074219,294.1499938964844,266.0737609863281,265.16998291015625,266.5650329589844,266.12109375,288.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669396724551,1.3691680678107332e-08,0.0010669260518625,-0.0349077731370925,0.0,0.0,0.0,-0.01160036213696,60.0,-16.353166580200195,-0.0,-7.761389042570954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001001360506052,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0001054480744642,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,7.788356742821634e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001054480817401,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989929199219,0.0,0.0,0.0005002000834792,289.8144226074219,294.1499938964844,266.0737609863281,265.16998291015625,266.5650329589844,266.12109375,288.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669396724551,1.3691680678107332e-08,0.0010669260518625,-0.0349077731370925,0.0,0.0,0.0,-0.01160036213696,60.0,-16.353166580200195,-0.0,-7.761389042570954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,290.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0001001709169941,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,0.0001054847889463,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,7.791069219820201e-05,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0001054847962222,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,0.0005003742408007,289.8035888671875,294.1499938964844,266.0437316894531,265.1415405273437,266.555419921875,266.092041015625,288.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673112701624,1.3735118820079606e-08,0.0010672975331544,-0.0350213944911956,0.0,0.0,0.0,-0.0116218961775302,60.0,-16.374502182006836,-0.0,-7.766794141161881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,290.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0001001709169941,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,0.0001054847889463,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,7.791069219820201e-05,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0001054847962222,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,0.0005003742408007,289.8035888671875,294.1499938964844,266.0437316894531,265.1415405273437,266.555419921875,266.092041015625,288.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673112701624,1.3735118820079606e-08,0.0010672975331544,-0.0350213944911956,0.0,0.0,0.0,-0.0116218961775302,60.0,-16.374502182006836,-0.0,-7.766794141161881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,290.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0001001799682853,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.0001054943131748,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,7.791772804921493e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001054943204508,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0005004194099456,289.79815673828125,294.1499938964844,266.0284729003906,265.1272888183594,266.5504455566406,266.0772399902344,288.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674076620489,1.3746386251511922e-08,0.0010673939250409,-0.0350508689880371,0.0,0.0,0.0,-0.0116274822503328,60.0,-16.38372230529785,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.0001001841956167,291.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.0001054987660609,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,7.792100950609893e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0001054987733368,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0005004405393265,289.792724609375,294.1499938964844,266.0130615234375,265.1130065917969,266.5453796386719,266.06231689453125,288.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674527147784,1.3751650485005484e-08,0.0010674389777705,-0.0350646376609802,0.0,0.0,0.0,-0.0116300927475094,60.0,-16.392253875732422,-0.0,-7.768851872924645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,0.0001001795099,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0001054938329616,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,7.791737152729183e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0001054938402376,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,0.0005004171398468,289.7818603515625,294.1499938964844,265.9818115234375,265.0844421386719,266.53497314453125,266.03204345703125,288.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674027726054,1.3745808047360697e-08,0.0010673890355974,-0.0350493565201759,0.0,0.0,0.0,-0.0116271963343024,60.0,-16.407451629638672,-0.0,-7.768124277163224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,0.0001001795099,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0001054938329616,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,7.791737152729183e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0001054938402376,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,0.0005004171398468,289.7818603515625,294.1499938964844,265.9818115234375,265.0844421386719,266.53497314453125,266.03204345703125,288.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674027726054,1.3745808047360697e-08,0.0010673890355974,-0.0350493565201759,0.0,0.0,0.0,-0.0116271963343024,60.0,-16.407451629638672,-0.0,-7.768124277163224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,290.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001001614218694,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,0.0001054747917805,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,7.7903299825266e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0001054747990565,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.000500326801557,289.7709655761719,294.1499938964844,265.95001220703125,265.0559387207031,266.524169921875,266.00115966796875,288.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266967247127e-08,0.0010671963682398,-0.0349903963506221,0.0,0.0,0.0,-0.0116160223260521,60.0,-16.420255661010742,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,290.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001001614218694,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,0.0001054747917805,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,7.7903299825266e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0001054747990565,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.000500326801557,289.7709655761719,294.1499938964844,265.95001220703125,265.0559387207031,266.524169921875,266.00115966796875,288.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266967247127e-08,0.0010671963682398,-0.0349903963506221,0.0,0.0,0.0,-0.0116160223260521,60.0,-16.420255661010742,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0001001344207907,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001054463573382,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,7.788230141159147e-05,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.0001054463646141,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0005001919344067,289.76007080078125,294.1499938964844,265.917236328125,265.0271911621094,266.512939453125,265.9696960449219,288.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.4317626953125,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0001001344207907,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001054463573382,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,7.788230141159147e-05,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.0001054463646141,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0005001919344067,289.76007080078125,294.1499938964844,265.917236328125,265.0271911621094,266.512939453125,265.9696960449219,288.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.4317626953125,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,0.0001001048512989,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0001054152162396,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,7.785930210957304e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001054152235155,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0005000442033633,289.7491760253906,294.1499938964844,265.8830261230469,264.997802734375,266.50128173828125,265.937255859375,288.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.443235397338867,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,0.0001001048512989,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0001054152162396,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,7.785930210957304e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001054152235155,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0005000442033633,289.7491760253906,294.1499938964844,265.8830261230469,264.997802734375,266.50128173828125,265.937255859375,288.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.443235397338867,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,290.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0001000900447252,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001053996238624,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,7.784778426866978e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,0.0001053996311384,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,0.0004999702796339,289.74371337890625,294.1499938964844,265.8653564453125,264.9828186035156,266.49530029296875,265.9206237792969,288.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.44919776916504,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,0.0001000758711597,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0001053847008734,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,7.78367611928843e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.0001053847081493,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,0.0004998994409106,289.7382507324219,294.1499938964844,265.8473205566406,264.9676818847656,266.4891967773437,265.9036865234375,288.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.45545768737793,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0001000499469228,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0001053574014804,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,7.781660679029301e-05,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0001053574087563,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0004997699870727,289.7273254394531,294.1499938964844,265.8101501464844,264.9367370605469,266.4766540527344,265.8689270019531,288.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584355862406028e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.468963623046875,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0001000499469228,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0001053574014804,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,7.781660679029301e-05,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0001053574087563,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0004997699870727,289.7273254394531,294.1499938964844,265.8101501464844,264.9367370605469,266.4766540527344,265.8689270019531,288.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584355862406028e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.468963623046875,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,290.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001000291522359,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.000105335500848,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,7.780042506055906e-05,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001053355081239,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.000499666086398,289.71636962890625,294.1499938964844,265.7714538574219,264.9049072265625,266.463623046875,265.8326721191406,288.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558438816119178e-08,0.0010657869279384,-0.0345592387020587,0.0,0.0,0.0,-0.0115343099460005,60.0,-16.48427391052246,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,290.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001000291522359,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.000105335500848,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,7.780042506055906e-05,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001053355081239,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.000499666086398,289.71636962890625,294.1499938964844,265.7714538574219,264.9049072265625,266.463623046875,265.8326721191406,288.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558438816119178e-08,0.0010657869279384,-0.0345592387020587,0.0,0.0,0.0,-0.0115343099460005,60.0,-16.48427391052246,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,290.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0001000141710392,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001053197265719,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,7.778877625241876e-05,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,0.0001053197338478,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0004995912895537,289.7054138183594,294.1499938964844,265.7312316894531,264.8721008300781,266.4501342773437,265.79510498046875,288.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.501401901245117,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,290.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0001000141710392,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001053197265719,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,7.778877625241876e-05,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,0.0001053197338478,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0004995912895537,289.7054138183594,294.1499938964844,265.7312316894531,264.8721008300781,266.4501342773437,265.79510498046875,288.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.501401901245117,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,290.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0001000067713903,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001053119340213,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,7.778302096994594e-05,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,0.0001053119412972,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0004995543276891,289.6944580078125,294.1499938964844,265.689453125,264.83819580078125,266.4360656738281,265.7558288574219,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530544684670076e-08,0.001065548392944,-0.0344862714409828,0.0,0.0,0.0,-0.0115204816684126,60.0,-16.520978927612305,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,290.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0001000067713903,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001053119340213,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,7.778302096994594e-05,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,0.0001053119412972,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0004995543276891,289.6944580078125,294.1499938964844,265.689453125,264.83819580078125,266.4360656738281,265.7558288574219,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530544684670076e-08,0.001065548392944,-0.0344862714409828,0.0,0.0,0.0,-0.0115204816684126,60.0,-16.520978927612305,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001000053161988,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.0001053104060702,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,7.778189319651574e-05,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0001053104133461,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0004995470517314,289.68896484375,294.1499938964844,265.66796875,264.8208312988281,266.4288330078125,265.7357177734375,288.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.531476974487305,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001000064075924,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0001053115483955,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,7.778273720759898e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0001053115556715,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0004995524650439,289.6834716796875,294.1499938964844,265.6460876464844,264.8031921386719,266.42144775390625,265.7151184082031,288.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.54269790649414,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0001000138072413,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,0.0001053193409461,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,7.77884924900718e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0001053193482221,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0004995894269086,289.6724853515625,294.1499938964844,265.60113525390625,264.7669372558594,266.4063720703125,265.6729431152344,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35392967948178e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.566638946533203,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0001000138072413,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,0.0001053193409461,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,7.77884924900718e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0001053193482221,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0004995894269086,289.6724853515625,294.1499938964844,265.60113525390625,264.7669372558594,266.4063720703125,265.6729431152344,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35392967948178e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.566638946533203,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,290.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001000288248178,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.000105335158878,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,7.780017767800018e-05,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0001053351661539,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564453125,0.0,0.0,0.0004996645147912,289.6614990234375,294.1499938964844,265.5545654296875,264.7293701171875,266.39068603515625,265.6290283203125,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.593223571777344,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,290.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001000288248178,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.000105335158878,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,7.780017767800018e-05,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0001053351661539,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564453125,0.0,0.0,0.0004996645147912,289.6614990234375,294.1499938964844,265.5545654296875,264.7293701171875,266.39068603515625,265.6290283203125,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.593223571777344,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0001000521660898,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001053597370628,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,7.781833119224757e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0001053597443387,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,0.000499781104736,289.6504821777344,294.1499938964844,265.50634765625,264.6903991699219,266.3742980957031,265.5832824707031,288.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587087011046606e-08,0.0010660317493602,-0.0346341766417026,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.622482299804688,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
