time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357720,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0001000521660898,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001053597370628,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,7.781833119224757e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0001053597443387,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,0.000499781104736,289.6504821777344,294.1499938964844,265.50634765625,264.6903991699219,266.3742980957031,265.5832824707031,288.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587087011046606e-08,0.0010660317493602,-0.0346341766417026,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.622482299804688,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,290.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,0.0001000822012429,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001053913729265,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,7.784169429214671e-05,290.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0001053913729265,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0004999311058782,289.63946533203125,294.1499938964844,265.4564819335937,264.64996337890625,266.357421875,265.5361328125,288.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.653759002685547,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,290.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,0.0001000822012429,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001053913729265,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,7.784169429214671e-05,290.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0001053913729265,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0004999311058782,289.63946533203125,294.1499938964844,265.4564819335937,264.64996337890625,266.357421875,265.5361328125,288.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.653759002685547,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001001003038254,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.0001054104286595,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.785576599417254e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,0.0001054104359354,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,0.0005000215023756,289.6339416503906,294.1499938964844,265.430908203125,264.6291809082031,266.3486633300781,265.51177978515625,288.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782385692,60.0,-16.670541763305664,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.0001001198615995,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433288574219,0.0,0.0,0.0001054310268955,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,7.787098729750142e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051818847656,0.0,0.0,0.0001054310341714,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0005001192330382,289.62841796875,294.1499938964844,265.4049072265625,264.60797119140625,266.3397827148437,265.487060546875,288.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.687820434570312,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0001001649579848,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001054785170708,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,7.790605741320178e-05,290.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,0.0001054785170708,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,0.000500344496686,289.6173400878906,294.1499938964844,265.3516540527344,264.5643615722656,266.32147216796875,265.4361877441406,288.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727607495184202e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.72435760498047,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0001001649579848,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001054785170708,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,7.790605741320178e-05,290.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,0.0001054785170708,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,0.000500344496686,289.6173400878906,294.1499938964844,265.3516540527344,264.5643615722656,266.32147216796875,265.4361877441406,288.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727607495184202e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.72435760498047,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.0001002161880023,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,0.0001055324682965,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.983154296875,0.0,0.0,7.794590783305466e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,0.0001055324682965,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,0.000500600435771,289.60626220703125,294.1499938964844,265.2966613769531,264.51904296875,266.3025817871094,265.38385009765625,288.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.76292610168457,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.0001002161880023,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,0.0001055324682965,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.983154296875,0.0,0.0,7.794590783305466e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,0.0001055324682965,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,0.000500600435771,289.60626220703125,294.1499938964844,265.2966613769531,264.51904296875,266.3025817871094,265.38385009765625,288.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.76292610168457,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,290.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.0001002745921141,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,0.0001055939646903,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,7.799133163644001e-05,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001055939719663,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0005008921725675,289.5951843261719,294.1499938964844,265.2398986816406,264.4718933105469,266.28289794921875,265.3294982910156,288.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864204007063565e-08,0.0010684011504054,-0.035359039902687,0.0,0.0,0.0,-0.0116858882829546,60.0,-16.804292678833008,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,290.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.0001002745921141,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,0.0001055939646903,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,7.799133163644001e-05,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001055939719663,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0005008921725675,289.5951843261719,294.1499938964844,265.2398986816406,264.4718933105469,266.28289794921875,265.3294982910156,288.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864204007063565e-08,0.0010684011504054,-0.035359039902687,0.0,0.0,0.0,-0.0116858882829546,60.0,-16.804292678833008,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0001003394500003,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001056622641044,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,7.804177585057914e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,0.0001056622713804,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0005012161564081,289.5840759277344,294.1499938964844,265.181396484375,264.42291259765625,266.26251220703125,265.2734680175781,288.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.847869873046875,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0001003394500003,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001056622641044,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,7.804177585057914e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,0.0001056622713804,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0005012161564081,289.5840759277344,294.1499938964844,265.181396484375,264.42291259765625,266.26251220703125,265.2734680175781,288.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.847869873046875,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,290.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,0.0001003748475341,291.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0001056995388353,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.806930807419121e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,0.0001056995461112,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0005013929330743,289.5784912109375,294.1499938964844,265.1514892578125,264.3976745605469,266.25201416015625,265.24462890625,288.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.870758056640625,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001004114674287,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,0.0001057381014106,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,7.809778617229313e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,0.0001057381086866,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,0.0005015758797526,289.57293701171875,294.1499938964844,265.12109375,264.3719787597656,266.2413330078125,265.2154541015625,288.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034738704538086e-08,0.0010698592523112,-0.0358050875365734,0.0,0.0,0.0,-0.0117704290896654,60.0,-16.89409637451172,-0.0,-7.80412889866966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,290.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001004910955089,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001058219495462,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,7.815971912350506e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0001058219568221,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.0005019736126996,289.5617980957031,294.1499938964844,265.0589904785156,264.3190002441406,266.2193603515625,265.1555480957031,288.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707215406,1.4133942016769652e-08,0.0010707074543461,-0.0360645502805709,0.0,0.0,0.0,-0.0118196085095405,60.0,-16.942886352539062,-0.0,-7.81651010584028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,290.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001004910955089,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001058219495462,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,7.815971912350506e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0001058219568221,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.0005019736126996,289.5617980957031,294.1499938964844,265.0589904785156,264.3190002441406,266.2193603515625,265.1555480957031,288.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707215406,1.4133942016769652e-08,0.0010707074543461,-0.0360645502805709,0.0,0.0,0.0,-0.0118196085095405,60.0,-16.942886352539062,-0.0,-7.81651010584028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001005783269647,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.000105913815787,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,7.822756742825732e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,0.000105913823063,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0005024094134569,289.5506286621094,294.1499938964844,264.9950256347656,264.2639465332031,266.1966857910156,265.093994140625,288.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716510005295,1.4242632850880454e-08,0.0010716367978602,-0.036348819732666,0.0,0.0,0.0,-0.0118734911084175,60.0,-16.99404525756836,-0.0,-7.830086445892449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001005783269647,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.000105913815787,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,7.822756742825732e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,0.000105913823063,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0005024094134569,289.5506286621094,294.1499938964844,264.9950256347656,264.2639465332031,266.1966857910156,265.093994140625,288.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716510005295,1.4242632850880454e-08,0.0010716367978602,-0.036348819732666,0.0,0.0,0.0,-0.0118734911084175,60.0,-16.99404525756836,-0.0,-7.830086445892449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,0.0001006746242637,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0001060152208083,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,7.830246613593772e-05,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0001060152280842,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0005028904415667,289.5394287109375,294.1499938964844,264.9292297363281,264.20672607421875,266.17315673828125,265.0303955078125,288.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726769687607,1.4362614209062484e-08,0.0010726626496762,-0.036662608385086,0.0,0.0,0.0,-0.0119329700246453,60.0,-17.04827880859375,-0.0,-7.84508671358708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,0.0001006746242637,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0001060152208083,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,7.830246613593772e-05,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0001060152280842,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0005028904415667,289.5394287109375,294.1499938964844,264.9292297363281,264.20672607421875,266.17315673828125,265.0303955078125,288.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726769687607,1.4362614209062484e-08,0.0010726626496762,-0.036662608385086,0.0,0.0,0.0,-0.0119329700246453,60.0,-17.04827880859375,-0.0,-7.84508671358708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,290.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0001007822284009,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001061285292962,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,7.838616147637367e-05,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001061285365722,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0005034279311075,289.5282287597656,294.1499938964844,264.8615417480469,264.1472473144531,266.148681640625,264.964599609375,288.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738234268501,1.449668118880254e-08,0.0010738089913502,-0.0370132215321064,0.0,0.0,0.0,-0.0119994319975376,60.0,-17.105852127075195,-0.0,-7.861864759206584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,290.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0001007822284009,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001061285292962,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,7.838616147637367e-05,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001061285365722,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0005034279311075,289.5282287597656,294.1499938964844,264.8615417480469,264.1472473144531,266.148681640625,264.964599609375,288.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738234268501,1.449668118880254e-08,0.0010738089913502,-0.0370132215321064,0.0,0.0,0.0,-0.0119994319975376,60.0,-17.105852127075195,-0.0,-7.861864759206584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001008392137009,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.0001061885413946,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,7.843047933420166e-05,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.0001061885413946,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0005037125665694,289.5226135253906,294.1499938964844,264.8269958496094,264.1166381835937,266.1361389160156,264.9311218261719,288.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744305327534,1.4567678618959693e-08,0.0010744159808382,-0.037198893725872,0.0,0.0,0.0,-0.0120346285402774,60.0,-17.135574340820312,-0.0,-7.870757912087356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0001009004918159,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,0.0001062530645867,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,7.847813685657457e-05,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001062530718627,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,0.0005040186806581,289.5169982910156,294.1499938964844,264.7919921875,264.08544921875,266.1233825683594,264.89703369140625,288.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750833898782,1.4644024659560273e-08,0.0010750687215477,-0.0373985432088375,0.0,0.0,0.0,-0.0120724765583872,60.0,-17.166339874267578,-0.0,-7.880325370024367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,0.0001010330670396,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0001063926756614,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,7.858125900384039e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0001063926829374,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,0.0005046809092164,289.5057373046875,294.1499938964844,264.7204895019531,264.0212707519531,266.0972595214844,264.8275756835937,288.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764959733933,1.480921163476978e-08,0.0010764810722321,-0.0378305055201053,0.0,0.0,0.0,-0.012154365889728,60.0,-17.2303466796875,-0.0,-7.901047638370073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,0.0001010330670396,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0001063926756614,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,7.858125900384039e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0001063926829374,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,0.0005046809092164,289.5057373046875,294.1499938964844,264.7204895019531,264.0212707519531,266.0972595214844,264.8275756835937,288.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764959733933,1.480921163476978e-08,0.0010764810722321,-0.0378305055201053,0.0,0.0,0.0,-0.012154365889728,60.0,-17.2303466796875,-0.0,-7.901047638370073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,290.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0001011820568237,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,0.0001065495744114,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,7.869713590480387e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,0.0001065495744114,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,0.0005054251523688,289.49444580078125,294.1499938964844,264.64703369140625,263.95465087890625,266.0701904296875,264.75592041015625,288.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780832963064,1.4994848029914465e-08,0.0010780682787299,-0.0383159182965755,0.0,0.0,0.0,-0.0122463926672935,60.0,-17.298721313476562,-0.0,-7.924366940414984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,290.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0001011820568237,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,0.0001065495744114,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,7.869713590480387e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,0.0001065495744114,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,0.0005054251523688,289.49444580078125,294.1499938964844,264.64703369140625,263.95465087890625,266.0701904296875,264.75592041015625,288.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780832963064,1.4994848029914465e-08,0.0010780682787299,-0.0383159182965755,0.0,0.0,0.0,-0.0122463926672935,60.0,-17.298721313476562,-0.0,-7.924366940414984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001013516957755,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001067282064468,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,7.882907812017947e-05,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,0.0001067282137228,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.0005062725394964,289.483154296875,294.1499938964844,264.5716552734375,263.8854675292969,266.04205322265625,264.6819152832031,288.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798907605931,1.5206211401164182e-08,0.0010798755101859,-0.0388685762882232,0.0,0.0,0.0,-0.0123511739075183,60.0,-17.372058868408203,-0.0,-7.950960423386277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001013516957755,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001067282064468,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,7.882907812017947e-05,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,0.0001067282137228,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.0005062725394964,289.483154296875,294.1499938964844,264.5716552734375,263.8854675292969,266.04205322265625,264.6819152832031,288.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798907605931,1.5206211401164182e-08,0.0010798755101859,-0.0388685762882232,0.0,0.0,0.0,-0.0123511739075183,60.0,-17.372058868408203,-0.0,-7.950960423386277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.0001015423476928,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,0.0001069289719453,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.897736213635653e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,0.0001069289792212,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,0.0005072248750366,289.4718017578125,294.1499938964844,264.4942626953125,263.813720703125,266.0130310058594,264.60595703125,288.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819219751283,1.544375827222666e-08,0.0010819064918905,-0.0394896492362022,0.0,0.0,0.0,-0.0124689359217882,60.0,-17.450042724609375,-0.0,-7.980901273185736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.0001015423476928,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,0.0001069289719453,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.897736213635653e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,0.0001069289792212,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,0.0005072248750366,289.4718017578125,294.1499938964844,264.4942626953125,263.813720703125,266.0130310058594,264.60595703125,288.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819219751283,1.544375827222666e-08,0.0010819064918905,-0.0394896492362022,0.0,0.0,0.0,-0.0124689359217882,60.0,-17.450042724609375,-0.0,-7.980901273185736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,290.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,0.000101646175608,290.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,0.0001070383077603,290.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,7.905811798991635e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,0.0001070383150363,291.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0005077435052953,289.46612548828125,294.1499938964844,264.454833984375,263.77685546875,265.9981384277344,264.56719970703125,288.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830281535163,1.5573125011769662e-08,0.0010830125538632,-0.039827860891819,0.0,0.0,0.0,-0.0125330667942762,60.0,-17.49100685119629,-0.0,-7.99723025579624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,290.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72784423828125,0.0,0.0,0.0001017585236695,290.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001071566148311,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,7.91455022408627e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323913574219,0.0,0.0,0.0001071566221071,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,0.0005083047435618,289.4604187011719,294.1499938964844,264.4148864746094,263.73931884765625,265.9830017089844,264.5277709960937,288.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842251358553,1.571310725978492e-08,0.0010842094197869,-0.0401938147842884,0.0,0.0,0.0,-0.0126024615019559,60.0,-17.533754348754883,-0.0,-8.014917796117518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,290.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,0.0001020053605316,290.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001074165484169,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,7.933748565847054e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0001074165484169,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0005095376982353,289.44903564453125,294.1499938964844,264.3334655761719,263.66217041015625,265.951904296875,264.44732666015625,288.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868549579754,1.6020656801174482e-08,0.0010868390090763,-0.0409977808594703,0.0,0.0,0.0,-0.0127549264580011,60.0,-17.624032974243164,-0.0,-8.053847722067078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,290.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,0.0001020053605316,290.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001074165484169,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,7.933748565847054e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0001074165484169,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0005095376982353,289.44903564453125,294.1499938964844,264.3334655761719,263.66217041015625,265.951904296875,264.44732666015625,288.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868549579754,1.6020656801174482e-08,0.0010868390090763,-0.0409977808594703,0.0,0.0,0.0,-0.0127549264580011,60.0,-17.624032974243164,-0.0,-8.053847722067078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.0001022876531351,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,0.0001077138222171,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,7.955704495543614e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001077138222171,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0005109478370286,289.4375915527344,294.1499938964844,264.25,263.582275390625,265.91973876953125,264.3644714355469,288.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898626642301,1.6372398548014644e-08,0.0010898463660851,-0.0419171713292598,0.0,0.0,0.0,-0.0129292970523238,60.0,-17.721717834472656,-0.0,-8.098486858898468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.0001022876531351,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,0.0001077138222171,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,7.955704495543614e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001077138222171,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0005109478370286,289.4375915527344,294.1499938964844,264.25,263.582275390625,265.91973876953125,264.3644714355469,288.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898626642301,1.6372398548014644e-08,0.0010898463660851,-0.0419171713292598,0.0,0.0,0.0,-0.0129292970523238,60.0,-17.721717834472656,-0.0,-8.098486858898468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
