time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360060,290.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001026222525979,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001080661677406,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,7.981729140738025e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.0001080661750165,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0005126192700117,289.42608642578125,294.1499938964844,264.1632385253906,263.4986877441406,265.886474609375,264.2789306640625,288.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789305945508204e-08,0.0010934107704088,-0.0430067554116249,0.0,0.0,0.0,-0.0131359742954373,60.0,-17.828962326049805,-0.0,-8.15155587474692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001026222525979,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001080661677406,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,7.981729140738025e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.0001080661750165,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0005126192700117,289.42608642578125,294.1499938964844,264.1632385253906,263.4986877441406,265.886474609375,264.2789306640625,288.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789305945508204e-08,0.0010934107704088,-0.0430067554116249,0.0,0.0,0.0,-0.0131359742954373,60.0,-17.828962326049805,-0.0,-8.15155587474692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001030319544952,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0001084976029233,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,8.013594924705103e-05,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0001084976101992,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,0.0005146657931618,289.41455078125,294.1499938964844,264.0721435546875,263.4107666015625,265.8519897460937,264.1896057128906,288.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299797150371887e-08,0.0010977752972394,-0.044340718537569,0.0,0.0,0.0,-0.0133890435099601,60.0,-17.950708389282227,-0.0,-8.21677303974866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001030319544952,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0001084976029233,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,8.013594924705103e-05,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0001084976101992,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,0.0005146657931618,289.41455078125,294.1499938964844,264.0721435546875,263.4107666015625,265.8519897460937,264.1896057128906,288.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299797150371887e-08,0.0010977752972394,-0.044340718537569,0.0,0.0,0.0,-0.0133890435099601,60.0,-17.950708389282227,-0.0,-8.21677303974866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,0.0001032617801683,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0001087396231014,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,8.031470497371629e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0001087396231014,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.000515813822858,289.40875244140625,294.1499938964844,264.02508544921875,263.36529541015625,265.8343200683594,264.1434326171875,288.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586160083737923e-08,0.0011002236278727,-0.0450889132916927,0.0,0.0,0.0,-0.0135310040786862,60.0,-18.01708030700684,-0.0,-8.253470440422461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,0.0001035133827826,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0001090045698219,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,8.051039185374975e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0001090045698219,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0005170706426724,289.4029541015625,294.1499938964844,263.9770202636719,263.31884765625,265.8162536621094,264.09600830078125,288.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102921902202,1.7899656867825797e-08,0.0011029039742425,-0.0459079146385192,0.0,0.0,0.0,-0.0136864157393574,60.0,-18.088150024414062,-0.0,-8.29373831834346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,0.0001040716742863,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0001095924817491,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,8.094462100416422e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,0.0001095924817491,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.0005198594299145,289.3912658691406,294.1499938964844,263.878173828125,263.2231750488281,265.7790832519531,263.997802734375,288.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088701430708,1.8595303075130687e-08,0.0011088516330346,-0.0477249436080455,0.0,0.0,0.0,-0.0140312742441892,60.0,-18.242578506469727,-0.0,-8.3834429176477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,0.0001040716742863,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0001095924817491,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,8.094462100416422e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,0.0001095924817491,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.0005198594299145,289.3912658691406,294.1499938964844,263.878173828125,263.2231750488281,265.7790832519531,263.997802734375,288.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088701430708,1.8595303075130687e-08,0.0011088516330346,-0.0477249436080455,0.0,0.0,0.0,-0.0140312742441892,60.0,-18.242578506469727,-0.0,-8.3834429176477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001047004770953,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0001102546375477,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,8.143368904711679e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0001102546448237,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0005230004317127,289.3795471191406,294.1499938964844,263.7758483886719,263.1240539550781,265.7405700683594,263.8956298828125,288.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.9378811444425992e-08,0.0011155502870678,-0.0497709102928638,0.0,0.0,0.0,-0.014419687911868,60.0,-18.41204071044922,-0.0,-8.485054081575073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001047004770953,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0001102546375477,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,8.143368904711679e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0001102546448237,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0005230004317127,289.3795471191406,294.1499938964844,263.7758483886719,263.1240539550781,265.7405700683594,263.8956298828125,288.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.9378811444425992e-08,0.0011155502870678,-0.0497709102928638,0.0,0.0,0.0,-0.014419687911868,60.0,-18.41204071044922,-0.0,-8.485054081575073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0001054058229783,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66558837890625,0.0,0.0,0.0001109974036808,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,8.19822889752686e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0001109974036808,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792236328125,0.0,0.0,0.0005265237414278,289.3677062988281,294.1499938964844,263.6703491210937,263.02178955078125,265.70050048828125,263.7891540527344,288.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.598970413208008,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0001054058229783,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66558837890625,0.0,0.0,0.0001109974036808,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,8.19822889752686e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0001109974036808,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792236328125,0.0,0.0,0.0005265237414278,289.3677062988281,294.1499938964844,263.6703491210937,263.02178955078125,265.70050048828125,263.7891540527344,288.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.598970413208008,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001061836301232,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001118164727813,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,8.25872557470575e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0001118164727813,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0005304090445861,289.3558044433594,294.1499938964844,263.5619812011719,262.9166564941406,265.6588134765625,263.67889404296875,288.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.80234146118164,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001061836301232,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001118164727813,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,8.25872557470575e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0001118164727813,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0005304090445861,289.3558044433594,294.1499938964844,263.5619812011719,262.9166564941406,265.6588134765625,263.67889404296875,288.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.80234146118164,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.000106600120489,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001122550529544,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,8.291118865599856e-05,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.619384765625,0.0,0.0,0.0001122550602303,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,0.0005324895610101,289.34979248046875,294.1499938964844,263.5068359375,262.86309814453125,265.63726806640625,263.6224365234375,288.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.91026496887207,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.0001070308499038,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,0.0001127086288761,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,8.32461955724284e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.000112708636152,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0005346410907804,289.3437805175781,294.1499938964844,263.4510498046875,262.8089294433594,265.6153869628906,263.5653381347656,288.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282581113586275e-08,0.001140376436524,-0.0573479570448398,0.0,0.0,0.0,-0.0158591922372579,60.0,-19.021312713623047,-0.0,-8.866966538789711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0001079419453162,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.000113668058475,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,8.395483018830419e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0001136680657509,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448913574219,0.0,0.0,0.0005391922313719,289.3316345214844,294.1499938964844,263.3378295898437,262.6989440917969,265.5701599121094,263.4488830566406,288.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.3417889849497442e-08,0.0011500826803967,-0.0603078454732894,0.0,0.0,0.0,-0.0164220053702592,60.0,-19.255449295043945,-0.0,-9.018568647434225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0001079419453162,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.000113668058475,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,8.395483018830419e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0001136680657509,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448913574219,0.0,0.0,0.0005391922313719,289.3316345214844,294.1499938964844,263.3378295898437,262.6989440917969,265.5701599121094,263.4488830566406,288.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.3417889849497442e-08,0.0011500826803967,-0.0603078454732894,0.0,0.0,0.0,-0.0164220053702592,60.0,-19.255449295043945,-0.0,-9.018568647434225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0001089096622308,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0001146871145465,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,8.4707498899661e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0001146871145465,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0005440261447802,289.31939697265625,294.1499938964844,263.2226257324219,262.58697509765625,265.523193359375,263.3301086425781,287.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604167520999,2.4623766137210623e-08,0.001160392188467,-0.0634500160813331,0.0,0.0,0.0,-0.0170198008418083,60.0,-19.503154754638672,-0.0,-9.180998716828981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0001089096622308,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0001146871145465,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,8.4707498899661e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0001146871145465,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0005440261447802,289.31939697265625,294.1499938964844,263.2226257324219,262.58697509765625,265.523193359375,263.3301086425781,287.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604167520999,2.4623766137210623e-08,0.001160392188467,-0.0634500160813331,0.0,0.0,0.0,-0.0170198008418083,60.0,-19.503154754638672,-0.0,-9.180998716828981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,0.0001099236760637,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018371582031,0.0,0.0,0.000115754919534,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,8.549617632525042e-05,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.00011575492681,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0005490913754329,289.3070373535156,294.1499938964844,263.105712890625,262.4732971191406,265.474365234375,263.2093505859375,287.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.762937545776367,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,0.0001099236760637,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018371582031,0.0,0.0,0.000115754919534,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,8.549617632525042e-05,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.00011575492681,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0005490913754329,289.3070373535156,294.1499938964844,263.105712890625,262.4732971191406,265.474365234375,263.2093505859375,287.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.762937545776367,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594177246094,0.0,0.0,0.0001109710210585,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887756347656,0.0,0.0,0.0001168578237411,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,8.631077798781916e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0001168578237411,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0005543230799958,289.2945556640625,294.1499938964844,262.9873962402344,262.35821533203125,265.4237060546875,263.0870666503906,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192486484750592e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.03279495239257,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594177246094,0.0,0.0,0.0001109710210585,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887756347656,0.0,0.0,0.0001168578237411,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,8.631077798781916e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0001168578237411,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0005543230799958,289.2945556640625,294.1499938964844,262.9873962402344,262.35821533203125,265.4237060546875,263.0870666503906,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192486484750592e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.03279495239257,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.0001115026097977,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0001174176140921,290.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258544921875,0.0,0.0,8.672423427924514e-05,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0001174176140921,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,0.000556978455279,289.2882385253906,294.1499938964844,262.92779541015625,262.3002624511719,265.3976135253906,263.02545166015625,287.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.170818328857425,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,289.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,0.0001120359302149,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,0.0001179792234324,290.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,8.713904389878735e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0001179792307084,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,0.0005596425035037,289.28192138671875,294.1499938964844,262.8679504394531,262.2420349121094,265.3710021972656,262.963623046875,287.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519535177906625e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.018951067700982,60.0,-20.310243606567383,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,289.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,0.0001131005774368,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622253417969,0.0,0.0,0.0001191003466374,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,8.796709880698472e-05,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,0.0001191003539133,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,0.000564960646443,289.2691650390625,294.1499938964844,262.7476806640625,262.125,265.3164978027344,262.8394775390625,287.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.591449737548828,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,289.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,0.0001131005774368,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622253417969,0.0,0.0,0.0001191003466374,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,8.796709880698472e-05,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,0.0001191003539133,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,0.000564960646443,289.2691650390625,294.1499938964844,262.7476806640625,262.125,265.3164978027344,262.8394775390625,287.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.591449737548828,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,0.0001141458051279,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0001202010244014,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,8.878005610313267e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0001202010316774,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,0.0005701818154193,289.2563171386719,294.1499938964844,262.6268920898437,262.0074462890625,265.26007080078125,262.7149353027344,287.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.1148839951811176e-08,0.0012161756167188,-0.0804183557629585,0.0,0.0,0.0,-0.0202545020729303,60.0,-20.87332344055176,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,0.0001141458051279,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0001202010244014,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,8.878005610313267e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0001202010316774,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,0.0005701818154193,289.2563171386719,294.1499938964844,262.6268920898437,262.0074462890625,265.26007080078125,262.7149353027344,287.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.1148839951811176e-08,0.0012161756167188,-0.0804183557629585,0.0,0.0,0.0,-0.0202545020729303,60.0,-20.87332344055176,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001151516335085,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0001212602073792,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,8.956236706580967e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,0.0001212602146551,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46063232421875,0.0,0.0,0.0005752061260864,289.2433166503906,294.1499938964844,262.505859375,261.8896484375,265.20172119140625,262.5903625488281,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.15185737609864,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001151516335085,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0001212602073792,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,8.956236706580967e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,0.0001212602146551,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46063232421875,0.0,0.0,0.0005752061260864,289.2433166503906,294.1499938964844,262.505859375,261.8896484375,265.20172119140625,262.5903625488281,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.15185737609864,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0001159152816399,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0001220643680426,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,9.015631803777067e-05,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0001220643753185,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0005790207069367,289.2328186035156,294.1499938964844,262.4090576171875,261.7954406738281,265.1537170410156,262.49090576171875,287.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400933224264e-08,0.0012350270990282,-0.0861382707953453,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.36961936950684,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,0.0001160992105724,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,0.0001222580467583,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56231689453125,0.0,0.0,9.029937064042316e-05,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001222580613102,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480895996094,0.0,0.0,0.0005799394566565,289.2301940917969,294.1499938964844,262.3848876953125,261.7718811035156,265.1415405273437,262.4660949707031,287.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.42313575744629,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876708984375,0.0,0.0,0.0001165447902167,290.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0001227272732648,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,9.064593177754432e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,0.0001227272732648,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0005821652011945,289.2236022949219,294.1499938964844,262.32452392578125,261.713134765625,265.1107177734375,262.4041748046875,287.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853377765008e-08,0.0012417337857186,-0.0881712660193443,0.0,0.0,0.0,-0.0217365901917219,60.0,-21.554637908935547,-0.0,-1.0513380743759629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,289.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,0.0001169720781035,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0001231772184837,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,9.097826841752976e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,0.0001231772330356,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,0.0005842996179126,289.2169494628906,294.1499938964844,262.2642517089844,261.65447998046875,265.0794982910156,262.3424377441406,287.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467103937282445e-08,0.001246285974048,-0.0895505845546722,0.0,0.0,0.0,-0.0220005717128515,60.0,-21.68328285217285,-0.0,-1.059061105479487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,289.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,0.0001177590893348,290.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001240059937117,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,9.15903874556534e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0001240059937117,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.000588230905123,289.2036437988281,294.1499938964844,262.1442565917969,261.53765869140625,265.015869140625,262.2196044921875,287.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547064106911,3.5651872565267695e-08,0.0012546707876026,-0.092089869081974,0.0,0.0,0.0,-0.0224868021905422,60.0,-21.93037223815918,-0.0,-1.0733600674939225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,289.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,0.0001177590893348,290.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001240059937117,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,9.15903874556534e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0001240059937117,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.000588230905123,289.2036437988281,294.1499938964844,262.1442565917969,261.53765869140625,265.015869140625,262.2196044921875,287.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547064106911,3.5651872565267695e-08,0.0012546707876026,-0.092089869081974,0.0,0.0,0.0,-0.0224868021905422,60.0,-21.93037223815918,-0.0,-1.0733600674939225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,289.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,0.0001184639040729,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001247481850441,290.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,9.213857993017882e-05,290.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,0.0001247481850441,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,0.0005917515954934,289.1902160644531,294.1499938964844,262.02520751953125,261.4217834472656,264.9505920410156,262.09796142578125,287.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653027036421008e-08,0.0012621795758605,-0.0943624824285507,0.0,0.0,0.0,-0.0229222495108842,60.0,-22.16141891479492,-0.0,-1.0862468968753093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
