time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362400,289.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,0.0001184639040729,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001247481850441,290.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,9.213857993017882e-05,290.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,0.0001247481850441,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,0.0005917515954934,289.1902160644531,294.1499938964844,262.02520751953125,261.4217834472656,264.9505920410156,262.09796142578125,287.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653027036421008e-08,0.0012621795758605,-0.0943624824285507,0.0,0.0,0.0,-0.0229222495108842,60.0,-22.16141891479492,-0.0,-1.0862468968753093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,289.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.000119100928714,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.0001254190137842,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.263404353987426e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,0.0001254190137842,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,0.0005949336919002,289.1767272949219,294.1499938964844,261.9073486328125,261.3070983886719,264.8836364746094,261.9777526855469,287.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690037256106,3.732419173729795e-08,0.0012689663562923,-0.0964153259992599,0.0,0.0,0.0,-0.0233158227056264,60.0,-22.378278732299805,-0.0,-1.0979604780914089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,289.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.000119100928714,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.0001254190137842,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.263404353987426e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,0.0001254190137842,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,0.0005949336919002,289.1767272949219,294.1499938964844,261.9073486328125,261.3070983886719,264.8836364746094,261.9777526855469,287.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690037256106,3.732419173729795e-08,0.0012689663562923,-0.0964153259992599,0.0,0.0,0.0,-0.0233158227056264,60.0,-22.378278732299805,-0.0,-1.0979604780914089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,289.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.0001196557423099,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001260032586287,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894714355469,0.0,0.0,9.306556603405625e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,0.0001260032586287,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,0.0005977050750516,289.16314697265625,294.1499938964844,261.791015625,261.19390869140625,264.8152160644531,261.8591613769531,287.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274915295653,3.801565995331657e-08,0.0012748772278428,-0.0982022881507873,0.0,0.0,0.0,-0.0236586034297943,60.0,-22.580644607543945,-0.0,-1.10821346765988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,289.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.0001196557423099,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001260032586287,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894714355469,0.0,0.0,9.306556603405625e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,0.0001260032586287,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,0.0005977050750516,289.16314697265625,294.1499938964844,261.791015625,261.19390869140625,264.8152160644531,261.8591613769531,287.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274915295653,3.801565995331657e-08,0.0012748772278428,-0.0982022881507873,0.0,0.0,0.0,-0.0236586034297943,60.0,-22.580644607543945,-0.0,-1.10821346765988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,289.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,0.0001199025500682,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447021484375,0.0,0.0,0.0001262631558347,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,9.325752034783363e-05,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42291259765625,0.0,0.0,0.0001262631558347,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0005989379133097,289.1563415527344,294.1499938964844,261.7335205078125,261.1379699707031,264.780517578125,261.800537109375,287.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775450013577,3.8323253903627126e-08,0.0012775067007169,-0.098996914923191,0.0,0.0,0.0,-0.0238110888749361,60.0,-22.67609024047852,-0.0,-1.1127897181495429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,289.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0001201260893139,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0001264985476154,290.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,9.343138663098216e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,0.0001264985476154,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0006000545690767,289.1495056152344,294.1499938964844,261.676513671875,261.0824890136719,264.7454528808594,261.7424621582031,287.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799269752576,3.8601857710318654e-08,0.0012798883253708,-0.0997164845466613,0.0,0.0,0.0,-0.0239492002874612,60.0,-22.766979217529297,-0.0,-1.116942769385787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,289.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,0.0001205152584589,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,0.0001269083586521,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,9.37340737436898e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.000126908373204,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,0.0006019985303282,289.13580322265625,294.1499938964844,261.5640869140625,260.97314453125,264.6744689941406,261.6279296875,287.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840735726058,3.9086881287175856e-08,0.0012840344570577,-0.1009688377380371,0.0,0.0,0.0,-0.0241896416991949,60.0,-22.93643379211425,-0.0,-1.12419130005037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,289.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,0.0001205152584589,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,0.0001269083586521,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,9.37340737436898e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.000126908373204,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,0.0006019985303282,289.13580322265625,294.1499938964844,261.5640869140625,260.97314453125,264.6744689941406,261.6279296875,287.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840735726058,3.9086881287175856e-08,0.0012840344570577,-0.1009688377380371,0.0,0.0,0.0,-0.0241896416991949,60.0,-22.93643379211425,-0.0,-1.12419130005037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,289.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001208341491292,290.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001272441731998,290.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,9.39821038627997e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001272441731998,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0006035914411768,289.1220703125,294.1499938964844,261.4540710449219,260.8661804199219,264.6023864746094,261.515869140625,287.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287471386604,3.94843198137096e-08,0.0012874319218099,-0.1019947007298469,0.0,0.0,0.0,-0.0243866629898548,60.0,-23.08998680114746,-0.0,-1.1301483482384357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,289.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001208341491292,290.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001272441731998,290.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,9.39821038627997e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001272441731998,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0006035914411768,289.1220703125,294.1499938964844,261.4540710449219,260.8661804199219,264.6023864746094,261.515869140625,287.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287471386604,3.94843198137096e-08,0.0012874319218099,-0.1019947007298469,0.0,0.0,0.0,-0.0243866629898548,60.0,-23.08998680114746,-0.0,-1.1301483482384357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,289.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0001210919217555,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,0.0001275156246265,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,9.418259287485851e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0001275156246265,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,0.0006048791110515,289.1082763671875,294.1499938964844,261.3467102050781,260.7618408203125,264.5293273925781,261.406494140625,287.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902179732918,3.980558815896984e-08,0.0012901782756671,-0.1028237268328666,0.0,0.0,0.0,-0.0245459266006946,60.0,-23.22904396057129,-0.0,-1.1349751360967276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,289.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0001210919217555,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,0.0001275156246265,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,9.418259287485851e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0001275156246265,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,0.0006048791110515,289.1082763671875,294.1499938964844,261.3467102050781,260.7618408203125,264.5293273925781,261.406494140625,287.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902179732918,3.980558815896984e-08,0.0012901782756671,-0.1028237268328666,0.0,0.0,0.0,-0.0245459266006946,60.0,-23.22904396057129,-0.0,-1.1349751360967276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,289.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0001212945280713,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,0.0001277289702557,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,9.434017556486653e-05,290.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001277289848076,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.0006058911676518,289.094482421875,294.1499938964844,261.2423400878906,260.66046142578125,264.45538330078125,261.3000793457031,287.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923767790198,4.0058097283690586e-08,0.0012923367321491,-0.1034751683473587,0.0,0.0,0.0,-0.0246711019426584,60.0,-23.35458946228028,-0.0,-1.1387761134074029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,289.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0001212945280713,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,0.0001277289702557,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,9.434017556486653e-05,290.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001277289848076,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.0006058911676518,289.094482421875,294.1499938964844,261.2423400878906,260.66046142578125,264.45538330078125,261.3000793457031,287.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923767790198,4.0058097283690586e-08,0.0012923367321491,-0.1034751683473587,0.0,0.0,0.0,-0.0246711019426584,60.0,-23.35458946228028,-0.0,-1.1387761134074029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,289.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.0001213780706166,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,0.0001278169511351,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,9.440514986636116e-05,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.0001278169511351,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,0.0006063084583729,289.0875549316406,294.1499938964844,261.1913452148437,260.6109313964844,264.4181213378906,261.2480163574219,287.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221311076151e-08,0.0012932268436998,-0.1037437468767166,0.0,0.0,0.0,-0.0247227158397436,60.0,-23.41277885437012,-0.0,-1.1403452049307821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,289.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.0001214477888424,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.0001278903655475,290.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,9.445937757845968e-05,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0001278903655475,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0006066567148081,289.08062744140625,294.1499938964844,261.1412353515625,260.5622863769531,264.3807067871094,261.1968688964844,287.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940098531544,4.0249098276490265e-08,0.001293969573453,-0.103967860341072,0.0,0.0,0.0,-0.0247657895088195,60.0,-23.46756172180176,-0.0,-1.1416554457355232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,289.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,0.0001215533848153,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,0.0001280015567317,290.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,9.454150858800858e-05,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,0.0001280015567317,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0006071841926313,289.0667724609375,294.1499938964844,261.043701171875,260.4676208496094,264.3054504394531,261.09698486328125,287.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951348908245,4.038069434386672e-08,0.0012950944947078,-0.1043072566390037,0.0,0.0,0.0,-0.024831024929881,60.0,-23.568618774414062,-0.0,-1.1436413416276993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,289.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,0.0001215533848153,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,0.0001280015567317,290.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,9.454150858800858e-05,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,0.0001280015567317,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0006071841926313,289.0667724609375,294.1499938964844,261.043701171875,260.4676208496094,264.3054504394531,261.09698486328125,287.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951348908245,4.038069434386672e-08,0.0012950944947078,-0.1043072566390037,0.0,0.0,0.0,-0.024831024929881,60.0,-23.568618774414062,-0.0,-1.1436413416276993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,289.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,0.0001216105156345,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001280617289012,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,9.45859428611584e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0001280617289012,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779541015625,0.0,0.0,0.0006074695847928,289.05291748046875,294.1499938964844,260.95001220703125,260.37677001953125,264.2296447753906,261.0012512207031,287.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957436265423,4.045188717327619e-08,0.0012957032304257,-0.1044908612966537,0.0,0.0,0.0,-0.0248663183301687,60.0,-23.65589141845703,-0.0,-1.1447164638411783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,289.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,0.0001216105156345,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001280617289012,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,9.45859428611584e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0001280617289012,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779541015625,0.0,0.0,0.0006074695847928,289.05291748046875,294.1499938964844,260.95001220703125,260.37677001953125,264.2296447753906,261.0012512207031,287.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957436265423,4.045188717327619e-08,0.0012957032304257,-0.1044908612966537,0.0,0.0,0.0,-0.0248663183301687,60.0,-23.65589141845703,-0.0,-1.1447164638411783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,289.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001216330565512,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0001280854630749,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559265136719,0.0,0.0,9.460347791900858e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,0.0001280854630749,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645874023437,0.0,0.0,0.000607582158409,289.0390319824219,294.1499938964844,260.8588562011719,260.2884826660156,264.1534729003906,260.90850830078125,287.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959839077666,4.047997137490712e-08,0.0012959433952346,-0.1045632809400558,0.0,0.0,0.0,-0.024880239740014,60.0,-23.733142852783203,-0.0,-1.1451406578544265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,289.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001216330565512,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0001280854630749,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559265136719,0.0,0.0,9.460347791900858e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,0.0001280854630749,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645874023437,0.0,0.0,0.000607582158409,289.0390319824219,294.1499938964844,260.8588562011719,260.2884826660156,264.1534729003906,260.90850830078125,287.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959839077666,4.047997137490712e-08,0.0012959433952346,-0.1045632809400558,0.0,0.0,0.0,-0.024880239740014,60.0,-23.733142852783203,-0.0,-1.1451406578544265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,289.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.0001216322561958,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,0.0001280846190638,290.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,9.460285218665376e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,0.0001280846190638,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511901855469,0.0,0.0,0.0006075782002881,289.025146484375,294.1499938964844,260.768798828125,260.2012939453125,264.07696533203125,260.8177490234375,287.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959752930328,4.0478962404222336e-08,0.0012959347805008,-0.1045606806874275,0.0,0.0,0.0,-0.024879740551114,60.0,-23.80225944519043,-0.0,-1.1451254522398813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,289.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.0001216322561958,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,0.0001280846190638,290.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,9.460285218665376e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,0.0001280846190638,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511901855469,0.0,0.0,0.0006075782002881,289.025146484375,294.1499938964844,260.768798828125,260.2012939453125,264.07696533203125,260.8177490234375,287.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959752930328,4.0478962404222336e-08,0.0012959347805008,-0.1045606806874275,0.0,0.0,0.0,-0.024879740551114,60.0,-23.80225944519043,-0.0,-1.1451254522398813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,289.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,0.0001216249511344,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,0.0001280769211007,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,9.459716966375709e-05,290.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,0.0001280769211007,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,0.0006075417040847,289.0181884765625,294.1499938964844,260.7241516113281,260.1581115722656,264.0386047363281,260.7727966308594,287.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958974111825,4.0469846140922534e-08,0.0012958570150658,-0.1045371741056442,0.0,0.0,0.0,-0.024875221773982,60.0,-23.83505630493164,-0.0,-1.1449876780034177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,289.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0001216114251292,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,0.0001280626893276,290.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,9.45866559050046e-05,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,0.0001280626893276,291.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0006074741249904,289.01123046875,294.1499938964844,260.6797790527344,260.1152038574219,264.0001525878906,260.7281799316406,287.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957532890141,4.045298496180294e-08,0.0012957127764821,-0.1044936850666999,0.0,0.0,0.0,-0.0248668622225523,60.0,-23.866256713867188,-0.0,-1.144733019486921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,0.0001215719166793,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.00012802107085,290.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,9.455592226004228e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622375488281,0.0,0.0,0.0001280210854019,291.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243957519531,0.0,0.0,0.0006072768010199,288.9973449707031,294.1499938964844,260.5918884277344,260.0302429199219,263.9231262207031,260.6396484375,287.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-23.925556182861328,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,0.0001215719166793,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.00012802107085,290.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,9.455592226004228e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622375488281,0.0,0.0,0.0001280210854019,291.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243957519531,0.0,0.0,0.0006072768010199,288.9973449707031,294.1499938964844,260.5918884277344,260.0302429199219,263.9231262207031,260.6396484375,287.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-23.925556182861328,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,289.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,0.0001215132506331,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.0001279592979699,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,9.451029472984374e-05,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,0.0001279593125218,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0006069837254472,288.9834289550781,294.1499938964844,260.505126953125,259.9464416503906,263.84588623046875,260.55242919921875,287.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947070645168,4.033059752828194e-08,0.0012946667848154,-0.1041780561208725,0.0,0.0,0.0,-0.0248061921447515,60.0,-23.97932243347168,-0.0,-1.1428851109940297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,289.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,0.0001215132506331,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.0001279592979699,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,9.451029472984374e-05,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,0.0001279593125218,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0006069837254472,288.9834289550781,294.1499938964844,260.505126953125,259.9464416503906,263.84588623046875,260.55242919921875,287.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947070645168,4.033059752828194e-08,0.0012946667848154,-0.1041780561208725,0.0,0.0,0.0,-0.0248061921447515,60.0,-23.97932243347168,-0.0,-1.1428851109940297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,0.000121439450595,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,0.0001278815761907,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28179931640625,0.0,0.0,9.445289470022544e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0001278815907426,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,0.0006066150963306,288.96954345703125,294.1499938964844,260.41949462890625,259.86376953125,263.7684936523437,260.4661865234375,287.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859645485573e-08,0.0012938805157318,-0.103940762579441,0.0,0.0,0.0,-0.0247605852782726,60.0,-24.02925109863281,-0.0,-1.1414969947054489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,0.000121439450595,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,0.0001278815761907,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28179931640625,0.0,0.0,9.445289470022544e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0001278815907426,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,0.0006066150963306,288.96954345703125,294.1499938964844,260.41949462890625,259.86376953125,263.7684936523437,260.4661865234375,287.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859645485573e-08,0.0012938805157318,-0.103940762579441,0.0,0.0,0.0,-0.0247605852782726,60.0,-24.02925109863281,-0.0,-1.1414969947054489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176818847656,0.0,0.0,0.0001213493669638,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001277867268072,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,9.438282722840086e-05,290.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0001277867268072,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,0.0006061650929041,288.95562744140625,294.1499938964844,260.3349914550781,259.78228759765625,263.69097900390625,260.3812866210937,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929608346894,4.0126312939037234e-08,0.0012929206714034,-0.1036511361598968,0.0,0.0,0.0,-0.024704921990633,60.0,-24.07417678833008,-0.0,-1.1398039845289533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176818847656,0.0,0.0,0.0001213493669638,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001277867268072,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,9.438282722840086e-05,290.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0001277867268072,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,0.0006061650929041,288.95562744140625,294.1499938964844,260.3349914550781,259.78228759765625,263.69097900390625,260.3812866210937,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929608346894,4.0126312939037234e-08,0.0012929206714034,-0.1036511361598968,0.0,0.0,0.0,-0.024704921990633,60.0,-24.07417678833008,-0.0,-1.1398039845289533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,289.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0001213000796269,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,0.0001277348201256,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,9.434449020773172e-05,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,0.0001277348201256,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,0.0006059188744984,288.9486999511719,294.1499938964844,260.2931823730469,259.7419738769531,263.6521911621094,260.33917236328125,287.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924356851726,4.006486875596239e-08,0.0012923956383019,-0.1034926399588584,0.0,0.0,0.0,-0.0246744640171527,60.0,-24.09540557861328,-0.0,-1.1388781473442577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,289.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001212465649587,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001276784605579,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,9.43028717301786e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,0.0001276784751098,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17071533203125,0.0,0.0,0.0006056515849195,288.9417419433594,294.1499938964844,260.2516784667969,259.7019348144531,263.6133728027344,260.2974548339844,287.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291865366511,3.99981665566429e-08,0.0012918254360556,-0.1033205687999725,0.0,0.0,0.0,-0.0246413983404636,60.0,-24.115453720092773,-0.0,-1.137873439915893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,289.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,0.0001211314811371,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,0.0001275572722079,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,9.421336289960892e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0001275572722079,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,0.0006050767260603,288.9278564453125,294.1499938964844,260.1695556640625,259.6227722167969,263.5357360839844,260.2147521972656,287.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906390475109,3.985471508372029e-08,0.0012905992334708,-0.1029504761099815,0.0,0.0,0.0,-0.0245702862739563,60.0,-24.153139114379883,-0.0,-1.1357141715961917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,289.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,0.0001211314811371,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,0.0001275572722079,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,9.421336289960892e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0001275572722079,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,0.0006050767260603,288.9278564453125,294.1499938964844,260.1695556640625,259.6227722167969,263.5357360839844,260.2147521972656,287.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906390475109,3.985471508372029e-08,0.0012905992334708,-0.1029504761099815,0.0,0.0,0.0,-0.0245702862739563,60.0,-24.153139114379883,-0.0,-1.1357141715961917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
