time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364740,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758117675781,0.0,0.0,0.0001210057162097,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0001274248352274,290.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,9.411554492544384e-05,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,0.0001274248497793,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0006044484907761,288.9139404296875,294.1499938964844,260.088623046875,259.5448303222656,263.4580993652344,260.1333312988281,287.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697958698070586e-08,0.0012892594095319,-0.1025460064411163,0.0,0.0,0.0,-0.0244925767183303,60.0,-24.186973571777344,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758117675781,0.0,0.0,0.0001210057162097,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0001274248352274,290.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,9.411554492544384e-05,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,0.0001274248497793,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0006044484907761,288.9139404296875,294.1499938964844,260.088623046875,259.5448303222656,263.4580993652344,260.1333312988281,287.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697958698070586e-08,0.0012892594095319,-0.1025460064411163,0.0,0.0,0.0,-0.0244925767183303,60.0,-24.186973571777344,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.161865234375,0.0,0.0,0.000120870048704,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.0001272819790756,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,9.401002898812294e-05,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,0.0001272819790756,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304016113281,0.0,0.0,0.0006037708371877,288.9000549316406,294.1499938964844,260.0089111328125,259.4680480957031,263.3804626464844,260.0532531738281,287.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878534616902,3.952886018510071e-08,0.0012878139968961,-0.1021096408367157,0.0,0.0,0.0,-0.0244087502360343,60.0,-24.217321395874023,-0.0,-1.130816826844239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.161865234375,0.0,0.0,0.000120870048704,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.0001272819790756,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,9.401002898812294e-05,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,0.0001272819790756,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304016113281,0.0,0.0,0.0006037708371877,288.9000549316406,294.1499938964844,260.0089111328125,259.4680480957031,263.3804626464844,260.0532531738281,287.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878534616902,3.952886018510071e-08,0.0012878139968961,-0.1021096408367157,0.0,0.0,0.0,-0.0244087502360343,60.0,-24.217321395874023,-0.0,-1.130816826844239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,0.0001207270979648,290.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661682128906,0.0,0.0,0.0001271314395125,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,9.38988450798206e-05,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,0.0001271314395125,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,0.0006030567456036,288.8861694335937,294.1499938964844,259.9304504394531,259.3925170898437,263.30291748046875,259.97418212890625,287.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863302836194,3.935067738325415e-08,0.0012862909352406,-0.1016497761011123,0.0,0.0,0.0,-0.0243204198777675,60.0,-24.245121002197266,-0.0,-1.1281434098009413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,0.0001207270979648,290.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661682128906,0.0,0.0,0.0001271314395125,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,9.38988450798206e-05,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,0.0001271314395125,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,0.0006030567456036,288.8861694335937,294.1499938964844,259.9304504394531,259.3925170898437,263.30291748046875,259.97418212890625,287.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863302836194,3.935067738325415e-08,0.0012862909352406,-0.1016497761011123,0.0,0.0,0.0,-0.0243204198777675,60.0,-24.245121002197266,-0.0,-1.1281434098009413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409912109375,0.0,0.0,0.0001206530505442,290.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,0.0001270534703508,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,9.384124859934671e-05,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001270534703508,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,0.0006026868359185,288.8792419433594,294.1499938964844,259.8916931152344,259.3551940917969,263.26416015625,259.9352111816406,287.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855413369834,3.925838143459259e-08,0.0012855019886046,-0.1014115512371063,0.0,0.0,0.0,-0.024274667724967,60.0,-24.25776481628418,-0.0,-1.126759912040143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,0.0001205774096888,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,0.0001269738131668,290.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,9.378242248203604e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.0001269738131668,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,0.0006023090681992,288.872314453125,294.1499938964844,259.8532409667969,259.3182067871094,263.2254333496094,259.8965759277344,287.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847353937104,3.916410662441194e-08,0.0012846961617469,-0.101168192923069,0.0,0.0,0.0,-0.0242279320955276,60.0,-24.26976585388184,-0.0,-1.1253475662442725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,289.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201171875,0.0,0.0,0.0001204227810376,290.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,0.0001268109917873,290.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,9.366215817863122e-05,290.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0001268109917873,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,0.0006015366525389,288.8584289550781,294.1499938964844,259.7773132324219,259.2451171875,263.1481018066406,259.8200988769531,287.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830877676606,3.8971375460050695e-08,0.0012830487685278,-0.1006706357002258,0.0,0.0,0.0,-0.0241323895752429,60.0,-24.29215431213379,-0.0,-1.1224629758999073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,289.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201171875,0.0,0.0,0.0001204227810376,290.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,0.0001268109917873,290.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,9.366215817863122e-05,290.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0001268109917873,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,0.0006015366525389,288.8584289550781,294.1499938964844,259.7773132324219,259.2451171875,263.1481018066406,259.8200988769531,287.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830877676606,3.8971375460050695e-08,0.0012830487685278,-0.1006706357002258,0.0,0.0,0.0,-0.0241323895752429,60.0,-24.29215431213379,-0.0,-1.1224629758999073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,289.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0001202643325086,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,0.0001266441249754,290.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14959716796875,0.0,0.0,9.353891800856218e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0001266441249754,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.0006007451447658,288.8445739746094,294.1499938964844,259.7026672363281,259.1732788085937,263.0708923339844,259.7450256347656,287.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.8773880106646175e-08,0.0012813606299459,-0.1001607030630111,0.0,0.0,0.0,-0.0240344852209091,60.0,-24.312143325805664,-0.0,-1.119510883995645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,289.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0001202643325086,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,0.0001266441249754,290.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14959716796875,0.0,0.0,9.353891800856218e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0001266441249754,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.0006007451447658,288.8445739746094,294.1499938964844,259.7026672363281,259.1732788085937,263.0708923339844,259.7450256347656,287.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.8773880106646175e-08,0.0012813606299459,-0.1001607030630111,0.0,0.0,0.0,-0.0240344852209091,60.0,-24.312143325805664,-0.0,-1.119510883995645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,289.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,0.0001201038321596,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,0.0001264751190319,290.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,9.341408440377565e-05,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,0.0001264751190319,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.000599943450652,288.8307189941406,294.1499938964844,259.6293334960937,259.10272216796875,262.993896484375,259.671142578125,287.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.857383390482028e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.330379486083984,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,289.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,0.0001201038321596,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,0.0001264751190319,290.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,9.341408440377565e-05,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,0.0001264751190319,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.000599943450652,288.8307189941406,294.1499938964844,259.6293334960937,259.10272216796875,262.993896484375,259.671142578125,287.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.857383390482028e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.330379486083984,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,289.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,0.0001199424732476,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0001263051963178,290.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,9.328858141088858e-05,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0001263051963178,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,0.0005991373909637,288.8168640136719,294.1499938964844,259.5573425292969,259.0334167480469,262.9170837402344,259.5986328125,287.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.346847534179688,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,289.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,0.0001199424732476,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0001263051963178,290.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,9.328858141088858e-05,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0001263051963178,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,0.0005991373909637,288.8168640136719,294.1499938964844,259.5573425292969,259.0334167480469,262.9170837402344,259.5986328125,287.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.346847534179688,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,289.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,0.0001198618701891,290.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.0001262203149963,290.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131896972656,0.0,0.0,9.322589176008478e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,0.0001262203149963,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04315185546875,0.0,0.0,0.0005987347685731,288.8099365234375,294.1499938964844,259.5218505859375,258.9992370605469,262.8787536621094,259.5628356933594,287.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.0988651663064956,0.0,0.0,0.0,-0.0237858146429061,60.0,-24.35458755493164,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,289.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0001197816891362,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0001261358847841,290.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,9.3163522251416e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0001261358847841,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,0.0005983342416584,288.8030090332031,294.1499938964844,259.4866943359375,258.96539306640625,262.84051513671875,259.52740478515625,287.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.361980438232425,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,289.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,0.0001196229350171,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669860839844,0.0,0.0,0.000125968712382,290.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,9.30400492507033e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,0.000125968712382,291.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,0.0005975412204861,288.7891540527344,294.1499938964844,259.4173889160156,258.898681640625,262.7641906738281,259.4575500488281,287.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974444921928814e-08,0.0012745270505547,-0.0980957970023155,0.0,0.0,0.0,-0.0236381832510232,60.0,-24.376014709472656,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,289.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,0.0001196229350171,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669860839844,0.0,0.0,0.000125968712382,290.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,9.30400492507033e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,0.000125968712382,291.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,0.0005975412204861,288.7891540527344,294.1499938964844,259.4173889160156,258.898681640625,262.7641906738281,259.4575500488281,287.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974444921928814e-08,0.0012745270505547,-0.0980957970023155,0.0,0.0,0.0,-0.0236381832510232,60.0,-24.376014709472656,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,289.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,0.0001194676005979,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,0.0001258051343029,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,9.29192392504774e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,0.0001258051343029,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00958251953125,0.0,0.0,0.0005967653123661,288.7753295898437,294.1499938964844,259.3494567871094,258.8332824707031,262.6881408691406,259.3890380859375,287.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.38921165466309,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,289.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,0.0001194676005979,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,0.0001258051343029,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,9.29192392504774e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,0.0001258051343029,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00958251953125,0.0,0.0,0.0005967653123661,288.7753295898437,294.1499938964844,259.3494567871094,258.8332824707031,262.6881408691406,259.3890380859375,287.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.38921165466309,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,289.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.0001193171192426,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.000125646678498,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.280219819629564e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,0.000125646678498,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,0.0005960136186331,288.761474609375,294.1499938964844,259.282958984375,258.7691955566406,262.6123962402344,259.3218994140625,287.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.7593284929471344e-08,0.0012712689349427,-0.0971108451485633,0.0,0.0,0.0,-0.0234492309391498,60.0,-24.401859283447266,-0.0,-1.1019448464821842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,289.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.0001193171192426,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.000125646678498,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.280219819629564e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,0.000125646678498,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,0.0005960136186331,288.761474609375,294.1499938964844,259.282958984375,258.7691955566406,262.6123962402344,259.3218994140625,287.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.7593284929471344e-08,0.0012712689349427,-0.0971108451485633,0.0,0.0,0.0,-0.0234492309391498,60.0,-24.401859283447266,-0.0,-1.1019448464821842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,289.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001191727496916,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0001254946400877,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,9.268990834243596e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,0.0001254946400877,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,0.000595292483922,288.7476501464844,294.1499938964844,259.21783447265625,258.7064514160156,262.5369567871094,259.25616455078125,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.7413336428926414e-08,0.0012697306228801,-0.096645750105381,0.0,0.0,0.0,-0.0233600251376628,60.0,-24.41423988342285,-0.0,-1.099279529626074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,289.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001191727496916,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0001254946400877,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,9.268990834243596e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,0.0001254946400877,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,0.000595292483922,288.7476501464844,294.1499938964844,259.21783447265625,258.7064514160156,262.5369567871094,259.25616455078125,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.7413336428926414e-08,0.0012697306228801,-0.096645750105381,0.0,0.0,0.0,-0.0233600251376628,60.0,-24.41423988342285,-0.0,-1.099279529626074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,289.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,0.0001191032497445,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,0.0001254214439541,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0407409667969,0.0,0.0,9.263584797736256e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.000125421458506,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,0.0005949452752247,288.74072265625,294.1499938964844,259.1858215332031,258.6755676269531,262.4993896484375,259.22381591796875,287.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.73267141640099e-08,0.0012689902214333,-0.0964218378067016,0.0,0.0,0.0,-0.0233170837163925,60.0,-24.420408248901367,-0.0,-1.097997710530763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,289.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99530029296875,0.0,0.0,0.0001190358307212,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105895996094,0.0,0.0,0.0001253504597116,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,9.258341742679475e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,0.0001253504597116,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,0.0005946085439063,288.7337951660156,294.1499938964844,259.1541748046875,258.6450500488281,262.4618835449219,259.1918640136719,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268538007891e-08,0.0012682719388976,-0.0962046235799789,0.0,0.0,0.0,-0.0232754275202751,60.0,-24.42661666870117,-0.0,-1.0967549712859181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,289.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001189079339383,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965209960937,0.0,0.0,0.0001252157671842,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,9.248394053429364e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001252157817361,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559020996094,0.0,0.0,0.0005939696566201,288.719970703125,294.1499938964844,259.0919494628906,258.5849914550781,262.3871459960937,259.12896728515625,287.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327511731113e-08,0.0012669092975556,-0.0957925096154213,0.0,0.0,0.0,-0.0231964047998189,60.0,-24.43928337097168,-0.0,-1.094399308954053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,289.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001189079339383,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965209960937,0.0,0.0,0.0001252157671842,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,9.248394053429364e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001252157817361,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559020996094,0.0,0.0,0.0005939696566201,288.719970703125,294.1499938964844,259.0919494628906,258.5849914550781,262.3871459960937,259.12896728515625,287.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327511731113e-08,0.0012669092975556,-0.0957925096154213,0.0,0.0,0.0,-0.0231964047998189,60.0,-24.43928337097168,-0.0,-1.094399308954053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001187900779768,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,0.0001250916684512,290.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,9.239227074431255e-05,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,0.0001250916684512,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,0.0005933809443376,288.70611572265625,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.6936384617547446e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.452503204345703,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001187900779768,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,0.0001250916684512,290.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,9.239227074431255e-05,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,0.0001250916684512,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,0.0005933809443376,288.70611572265625,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.6936384617547446e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.452503204345703,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,289.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.0001186839144793,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683837890625,0.0,0.0,0.0001249798660865,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.23097031773068e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9556579589844,0.0,0.0,0.0001249798806384,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,0.0005928506143391,288.6922607421875,294.1499938964844,258.971923828125,258.4690246582031,262.2388916015625,259.00750732421875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645592214539,3.680406379658052e-08,0.0012645224342122,-0.0950705632567405,0.0,0.0,0.0,-0.0230579897761344,60.0,-24.46658134460449,-0.0,-1.0902793690092949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,289.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.0001186839144793,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683837890625,0.0,0.0,0.0001249798660865,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.23097031773068e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9556579589844,0.0,0.0,0.0001249798806384,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,0.0005928506143391,288.6922607421875,294.1499938964844,258.971923828125,258.4690246582031,262.2388916015625,259.00750732421875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645592214539,3.680406379658052e-08,0.0012645224342122,-0.0950705632567405,0.0,0.0,0.0,-0.0230579897761344,60.0,-24.46658134460449,-0.0,-1.0902793690092949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,289.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001185908477054,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,0.0001248818734893,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,9.22373219509609e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,0.0001248818734893,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.000592385767959,288.67840576171875,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.9489440917969,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635675957426,3.668807124768136e-08,0.0012635309249162,-0.0947706028819084,0.0,0.0,0.0,-0.0230004899203777,60.0,-24.481813430786133,-0.0,-1.0885700874041505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,289.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001185908477054,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,0.0001248818734893,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,9.22373219509609e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,0.0001248818734893,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.000592385767959,288.67840576171875,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.9489440917969,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635675957426,3.668807124768136e-08,0.0012635309249162,-0.0947706028819084,0.0,0.0,0.0,-0.0230004899203777,60.0,-24.481813430786133,-0.0,-1.0885700874041505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,289.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,0.0001185496439575,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,0.0001248384796781,290.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,9.220527135767044e-05,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,0.0001248384796781,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088439941406,0.0,0.0,0.00059217994567,288.67144775390625,294.1499938964844,258.88580322265625,258.3857421875,262.1287536621094,258.92022705078125,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631284771487,3.66367167714543e-08,0.0012630919227376,-0.094637781381607,0.0,0.0,0.0,-0.0229750294238328,60.0,-24.489961624145508,-0.0,-1.087813714661934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,289.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,0.0001185125875053,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,0.0001247994659934,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96142578125,0.0,0.0,9.217645128956065e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,0.0001247994659934,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.902099609375,0.0,0.0,0.0005919948453083,288.6645202636719,294.1499938964844,258.8578796386719,258.3586730957031,262.0922546386719,258.8919372558594,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627337127923,3.6590531493629896e-08,0.001262697041966,-0.0945183411240577,0.0,0.0,0.0,-0.0229521356523036,60.0,-24.4985408782959,-0.0,-1.0871337252638119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,289.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0001184504581033,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001247340260306,290.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,9.212812437908724e-05,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001247340260306,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886413574219,0.0,0.0,0.0005916844820603,288.650634765625,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620715424418,3.651308588814573e-08,0.0012620349880307,-0.0943180322647094,0.0,0.0,0.0,-0.0229137428104877,60.0,-24.51702308654785,-0.0,-1.0859940147156527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
