time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367080,289.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0001184504581033,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001247340260306,290.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,9.212812437908724e-05,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001247340260306,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886413574219,0.0,0.0,0.0005916844820603,288.650634765625,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620715424418,3.651308588814573e-08,0.0012620349880307,-0.0943180322647094,0.0,0.0,0.0,-0.0229137428104877,60.0,-24.51702308654785,-0.0,-1.0859940147156527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,289.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.050000000745058,0.0001184061911772,290.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.912109375,0.0,0.050000000745058,0.0001246874162461,290.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.050000000745058,9.209369454765692e-05,290.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.900146484375,0.0,0.050000000745058,0.0001246874162461,291.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.050000000745058,0.0005914633511565,288.6367492675781,291.1499938964844,258.75,258.2539978027344,261.9474182128906,258.7823486328125,287.23114013671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615997111424,3.6457908692000274e-08,0.0012615632731467,-0.094175323843956,0.0,0.0,0.0,-0.0228863898664712,60.0,-24.537633895874023,-0.0,-1.0851823617485937e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,289.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.050000000745058,0.0001184061911772,290.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.912109375,0.0,0.050000000745058,0.0001246874162461,290.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.050000000745058,9.209369454765692e-05,290.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.900146484375,0.0,0.050000000745058,0.0001246874162461,291.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.050000000745058,0.0005914633511565,288.6367492675781,291.1499938964844,258.75,258.2539978027344,261.9474182128906,258.7823486328125,287.23114013671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615997111424,3.6457908692000274e-08,0.0012615632731467,-0.094175323843956,0.0,0.0,0.0,-0.0228863898664712,60.0,-24.537633895874023,-0.0,-1.0851823617485937e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,289.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7370300292969,0.631942868232727,0.050000000745058,0.0408466532826423,290.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.631942868232727,0.050000000745058,0.0430134907364845,290.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7441101074219,0.631942868232727,0.050000000745058,0.0317696183919906,290.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7373962402344,0.631942868232727,0.050000000745058,0.0430134907364845,291.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73223876953125,0.631942868232727,0.050000000745058,0.2040374875068664,287.52935791015625,291.1499938964844,258.7240600585937,258.2286682128906,276.7113952636719,281.70098876953125,286.8648376464844,1.0,0.1097099557518959,0.0,0.0,1.0,1.0,-0.4351749718189239,2.387184281360533e-07,0.4351747334003448,-0.1504330486059188,0.0,0.0,0.0,10.17938232421875,60.0,-1316.6114501953125,-0.0,12.279516220092772,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,289.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471740722656,0.6301209926605225,0.050000000745058,0.0452406331896781,290.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44732666015625,0.6301209926605225,0.050000000745058,0.0476405657827854,290.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.6301209926605225,0.050000000745058,0.0351871587336063,290.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471740722656,0.6301209926605225,0.050000000745058,0.0476405657827854,291.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.6301209926605225,0.050000000745058,0.2259863317012787,286.32537841796875,291.1499938964844,258.6986694335937,258.2035522460937,280.66619873046875,290.71923828125,285.80096435546875,1.0,0.1210852712392807,0.3234128654003143,0.3234128654003143,1.0,1.0,-0.4820447266101837,0.0595108866691589,0.4225338399410248,-0.0962098985910415,0.0,0.0,0.0,12.51766872406006,60.0,-1707.2581787109375,-0.0,16.680654525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,289.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.0456854291260242,290.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.0481089577078819,290.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.0355331115424633,290.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.0481089577078819,291.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.2282081842422485,284.95269775390625,291.1499938964844,258.6494140625,258.1540832519531,280.8038635253906,291.2818298339844,284.72198486328125,1.0,0.1405755132436752,0.5004114508628845,0.5004114508628845,1.0,1.0,-0.4867869019508362,0.1464471071958542,0.3403398096561432,-0.0099918516352772,0.0,0.0,0.0,20.05364799499512,60.0,-1439.9898681640625,-0.0,23.184011459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,289.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.0456854291260242,290.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.0481089577078819,290.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.0355331115424633,290.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.0481089577078819,291.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5701550245285034,0.050000000745058,0.2282081842422485,284.95269775390625,291.1499938964844,258.6494140625,258.1540832519531,280.8038635253906,291.2818298339844,284.72198486328125,1.0,0.1405755132436752,0.5004114508628845,0.5004114508628845,1.0,1.0,-0.4867869019508362,0.1464471071958542,0.3403398096561432,-0.0099918516352772,0.0,0.0,0.0,20.05364799499512,60.0,-1439.9898681640625,-0.0,23.184011459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,305.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911962863330752e-21,7.502263199566003e-21,-2.590300134286859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,289.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.548590898513794,0.050000000745058,0.0458225682377815,290.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.548590898513794,0.050000000745058,0.0482533685863018,290.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.548590898513794,0.050000000745058,0.0356397740542888,290.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.548590898513794,0.050000000745058,0.0482533685863018,291.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.548590898513794,0.050000000745058,0.2288932055234909,284.6390686035156,291.1499938964844,258.6255798339844,258.1297607421875,280.41851806640625,291.2768859863281,284.8336486816406,1.0,0.1489733755588531,0.537523090839386,0.537523090839386,1.0,1.0,-0.4882481098175049,0.1641254723072052,0.3241226375102997,0.007489685434848,0.0,0.0,1.0,23.721912384033203,60.0,990.8952026367188,-7011.93798828125,26.3339958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8551025390625,308.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,3449.860107421875,18000.0,0.0,0.0,0.0109683070331811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298166275024414,0.529819130897522,-2.4853236482158536e-06,0.0,1.1131436622235924e-05,0.0,0.0,17.486492156982422,0.0,0.0,0.0,0.3296431303024292,4.0,0.0,1.0
367560,289.6346130371094,297.1499938964844,293.1499938964844,0.0012651287252083,-114.81343841552734,287.1452941894531,0.5319685339927673,0.050000000745058,0.0459535457193851,290.4693908691406,297.1499938964844,293.1499938964844,0.000893696269486,-85.40753936767578,286.61199951171875,0.5319685339927673,0.050000000745058,0.048391293734312,290.1651611328125,297.1499938964844,293.1499938964844,0.0008015407365746,-56.576904296875,286.4232177734375,0.5319685339927673,0.050000000745058,0.0357416458427906,290.3993530273437,297.1499938964844,293.1499938964844,0.0009099341696128,-86.95934295654297,286.6313781738281,0.5319685339927673,0.050000000745058,0.048391293734312,291.2758483886719,297.1499938964844,293.1499938964844,0.0007082914817146,-321.0876159667969,286.37957763671875,0.5319685339927673,0.050000000745058,0.2295474708080291,285.5832214355469,291.1499938964844,258.60223388671875,258.105712890625,280.0279541015625,291.2748718261719,286.3103942871094,1.0,0.1565354764461517,0.5514861941337585,0.5514861941337585,1.0,1.0,-0.489643782377243,0.1698139458894729,0.3198298215866089,0.0130140101537108,0.0,0.0,1.0,27.22673225402832,60.0,2521.8310546875,-7447.58935546875,29.364397048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4400329589844,308.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,8171.2392578125,18000.0,0.0,0.0,0.0291705671697855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165802597999572,0.916587233543396,-6.94953905622242e-06,0.0,2.9604418159578927e-05,0.0,0.0,85.73593139648438,0.0,0.0,0.0,0.519537091255188,4.0,0.0,1.0
367620,289.6790466308594,297.1499938964844,293.1499938964844,0.0025154813192784,-213.60118103027344,291.2745056152344,0.5093186497688293,0.050000000745058,0.0461923293769359,290.4977111816406,297.1499938964844,293.1499938964844,0.0018730700248852,-167.54083251953125,290.35662841796875,0.5093186497688293,0.050000000745058,0.0486427471041679,290.1987609863281,297.1499938964844,293.1499938964844,0.0018983294721692,-125.41352081298828,290.36676025390625,0.5093186497688293,0.050000000745058,0.0359273664653301,290.4288635253906,297.1499938964844,293.1499938964844,0.0019138542702421,-171.18809509277344,290.41326904296875,0.5093186497688293,0.050000000745058,0.0486427471041679,291.30194091796875,297.1499938964844,293.1499938964844,0.0013734785607084,-582.7742919921875,289.66558837890625,0.5093186497688293,0.050000000745058,0.2307402491569519,287.8034362792969,291.1499938964844,258.55718994140625,258.0584716796875,279.5809326171875,291.2964782714844,288.158935546875,1.0,0.1693692058324813,0.5694406628608704,0.5694406628608704,1.0,1.0,-0.4921882450580597,0.1768553107976913,0.3153329491615295,0.0197677537798881,0.0,0.0,1.0,33.616180419921875,60.0,2353.76953125,-7298.97900390625,34.93363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2439270019531,306.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,14756.984375,18000.0,0.0,0.0,0.0666333585977554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2355519533157349,1.2355645895004272,-1.260748103959486e-05,0.0,6.762438715668395e-05,0.0,0.0,209.7193298339844,0.0,0.0,0.0,0.6800712943077087,4.0,0.0,1.0
367680,289.6790466308594,297.1499938964844,293.1499938964844,0.0025154813192784,-213.60118103027344,291.2745056152344,0.5093186497688293,0.050000000745058,0.0461923293769359,290.4977111816406,297.1499938964844,293.1499938964844,0.0018730700248852,-167.54083251953125,290.35662841796875,0.5093186497688293,0.050000000745058,0.0486427471041679,290.1987609863281,297.1499938964844,293.1499938964844,0.0018983294721692,-125.41352081298828,290.36676025390625,0.5093186497688293,0.050000000745058,0.0359273664653301,290.4288635253906,297.1499938964844,293.1499938964844,0.0019138542702421,-171.18809509277344,290.41326904296875,0.5093186497688293,0.050000000745058,0.0486427471041679,291.30194091796875,297.1499938964844,293.1499938964844,0.0013734785607084,-582.7742919921875,289.66558837890625,0.5093186497688293,0.050000000745058,0.2307402491569519,287.8034362792969,291.1499938964844,258.55718994140625,258.0584716796875,279.5809326171875,291.2964782714844,288.158935546875,1.0,0.1693692058324813,0.5694406628608704,0.5694406628608704,1.0,1.0,-0.4921882450580597,0.1768553107976913,0.3153329491615295,0.0197677537798881,0.0,0.0,1.0,33.616180419921875,60.0,2353.76953125,-7298.97900390625,34.93363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2439270019531,306.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,14756.984375,18000.0,0.0,0.0,0.0666333585977554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2355519533157349,1.2355645895004272,-1.260748103959486e-05,0.0,6.762438715668395e-05,0.0,0.0,209.7193298339844,0.0,0.0,0.0,0.6800712943077087,4.0,0.0,1.0
367740,289.73602294921875,297.1499938964844,293.1499938964844,0.003655006410554,-297.3481750488281,294.0155944824219,0.4952708482742309,0.050000000745058,0.0463962219655513,290.5382385253906,297.1499938964844,293.1499938964844,0.0027514381799846,-236.7504272460937,292.7709045410156,0.4952708482742309,0.050000000745058,0.04885745793581,290.24383544921875,297.1499938964844,293.1499938964844,0.0028822813183069,-183.12208557128903,292.9375,0.4952708482742309,0.050000000745058,0.0360859520733356,290.47125244140625,297.1499938964844,293.1499938964844,0.0028130821883678,-242.02200317382807,292.856201171875,0.4952708482742309,0.050000000745058,0.04885745793581,291.34088134765625,297.1499938964844,293.1499938964844,0.0019709360785782,-805.0050659179688,291.6927185058594,0.4952708482742309,0.050000000745058,0.2317587435245514,288.9873962402344,291.1499938964844,258.5142517089844,258.0124816894531,279.3677978515625,291.3340759277344,289.2299194335937,1.0,0.1795384734869003,0.5792892575263977,0.5792892575263977,1.0,1.0,-0.4943609237670898,0.1807243525981903,0.3136365711688995,0.0234026368707418,0.0,0.0,1.0,39.071720123291016,60.0,1713.9840087890625,-7072.26416015625,39.73414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8472900390625,305.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17047.095703125,19080.0,0.0,0.0,0.1032759547233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279703855514526,1.3279850482940674,-1.4564063349098433e-05,0.0,0.0001048119665938,0.0,0.0,260.3878479003906,0.0,0.0,0.0,0.7415440678596497,4.0,0.0,1.0
367800,289.73602294921875,297.1499938964844,293.1499938964844,0.003655006410554,-297.3481750488281,294.0155944824219,0.4952708482742309,0.050000000745058,0.0463962219655513,290.5382385253906,297.1499938964844,293.1499938964844,0.0027514381799846,-236.7504272460937,292.7709045410156,0.4952708482742309,0.050000000745058,0.04885745793581,290.24383544921875,297.1499938964844,293.1499938964844,0.0028822813183069,-183.12208557128903,292.9375,0.4952708482742309,0.050000000745058,0.0360859520733356,290.47125244140625,297.1499938964844,293.1499938964844,0.0028130821883678,-242.02200317382807,292.856201171875,0.4952708482742309,0.050000000745058,0.04885745793581,291.34088134765625,297.1499938964844,293.1499938964844,0.0019709360785782,-805.0050659179688,291.6927185058594,0.4952708482742309,0.050000000745058,0.2317587435245514,288.9873962402344,291.1499938964844,258.5142517089844,258.0124816894531,279.3677978515625,291.3340759277344,289.2299194335937,1.0,0.1795384734869003,0.5792892575263977,0.5792892575263977,1.0,1.0,-0.4943609237670898,0.1807243525981903,0.3136365711688995,0.0234026368707418,0.0,0.0,1.0,39.071720123291016,60.0,1713.9840087890625,-7072.26416015625,39.73414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8472900390625,305.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17047.095703125,19080.0,0.0,0.0,0.1032759547233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279703855514526,1.3279850482940674,-1.4564063349098433e-05,0.0,0.0001048119665938,0.0,0.0,260.3878479003906,0.0,0.0,0.0,0.7415440678596497,4.0,0.0,1.0
367860,289.79400634765625,297.1499938964844,293.1499938964844,0.0046986350789666,-365.8951110839844,296.14312744140625,0.4856115877628326,0.050000000745058,0.0465650297701358,290.58203125,297.1499938964844,293.1499938964844,0.0035197455435991,-292.9980773925781,294.62646484375,0.4856115877628326,0.050000000745058,0.0490352176129817,290.29107666015625,297.1499938964844,293.1499938964844,0.0037500634789466,-230.13644409179688,294.921142578125,0.4856115877628326,0.050000000745058,0.0362172462046146,290.5174560546875,297.1499938964844,293.1499938964844,0.0035995221696794,-299.46051025390625,294.7326354980469,0.4856115877628326,0.050000000745058,0.0490352176129817,291.3831481933594,297.1499938964844,293.1499938964844,0.0024793797638267,-982.6942138671876,293.2264709472656,0.4856115877628326,0.050000000745058,0.2326019704341888,289.8645324707031,291.1499938964844,258.4734191894531,257.9678039550781,279.26348876953125,291.3761291503906,290.0550231933594,1.0,0.187507078051567,0.5848172307014465,0.5848172307014465,1.0,1.0,-0.4961597323417663,0.1830088198184967,0.3131509125232696,0.0255027320235967,0.0,0.0,1.0,43.58841323852539,48.0,1239.9066162109375,-6974.083984375,43.73992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16748046875,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18625.861328125,19080.0,0.0,0.0,0.1368655860424041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881020545959473,1.3881179094314575,-1.5912870367174037e-05,0.0,0.0001389011595165,0.0,0.0,297.3856506347656,0.0,0.0,0.0,0.758522629737854,4.0,0.0,1.0
367920,289.79400634765625,297.1499938964844,293.1499938964844,0.0046986350789666,-365.8951110839844,296.14312744140625,0.4856115877628326,0.050000000745058,0.0465650297701358,290.58203125,297.1499938964844,293.1499938964844,0.0035197455435991,-292.9980773925781,294.62646484375,0.4856115877628326,0.050000000745058,0.0490352176129817,290.29107666015625,297.1499938964844,293.1499938964844,0.0037500634789466,-230.13644409179688,294.921142578125,0.4856115877628326,0.050000000745058,0.0362172462046146,290.5174560546875,297.1499938964844,293.1499938964844,0.0035995221696794,-299.46051025390625,294.7326354980469,0.4856115877628326,0.050000000745058,0.0490352176129817,291.3831481933594,297.1499938964844,293.1499938964844,0.0024793797638267,-982.6942138671876,293.2264709472656,0.4856115877628326,0.050000000745058,0.2326019704341888,289.8645324707031,291.1499938964844,258.4734191894531,257.9678039550781,279.26348876953125,291.3761291503906,290.0550231933594,1.0,0.187507078051567,0.5848172307014465,0.5848172307014465,1.0,1.0,-0.4961597323417663,0.1830088198184967,0.3131509125232696,0.0255027320235967,0.0,0.0,1.0,43.58841323852539,48.0,1239.9066162109375,-6974.083984375,43.73992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16748046875,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18625.861328125,19080.0,0.0,0.0,0.1368655860424041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881020545959473,1.3881179094314575,-1.5912870367174037e-05,0.0,0.0001389011595165,0.0,0.0,297.3856506347656,0.0,0.0,0.0,0.758522629737854,4.0,0.0,1.0
367980,289.8495483398437,297.1499938964844,293.1499938964844,0.0056918491609394,-422.5981140136719,297.8787841796875,0.4833252429962158,0.050000000745058,0.046607207506895,290.6253967285156,297.1499938964844,293.1499938964844,0.0042045461013913,-339.14556884765625,296.12969970703125,0.4833252429962158,0.050000000745058,0.0490796342492103,290.33697509765625,297.1499938964844,293.1499938964844,0.0045361747033894,-268.8822631835937,296.5329895019531,0.4833252429962158,0.050000000745058,0.0362500511109828,290.56396484375,297.1499938964844,293.1499938964844,0.0043003279715776,-346.4036560058594,296.250244140625,0.4833252429962158,0.050000000745058,0.0490796342492103,291.4249267578125,297.1499938964844,293.1499938964844,0.0029130748007446,-1125.760986328125,294.4550170898437,0.4833252429962158,0.050000000745058,0.2328126430511474,290.5635681152344,291.1499938964844,258.4347229003906,257.924560546875,279.2107849121094,291.4181213378906,290.7178955078125,1.0,0.1889562308788299,0.5879685282707214,0.5879685282707214,1.0,1.0,-0.496609479188919,0.1840917766094207,0.3125177025794983,0.0265819188207387,0.0,0.0,1.0,44.71745681762695,36.0,929.5891723632812,-6977.86669921875,44.74547958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08551025390625,304.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.146484375,19080.0,0.0,0.0,0.165955051779747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002814292907717,1.4002975225448608,-1.6193336705327965e-05,0.0,0.0001684232847765,0.0,0.0,305.282470703125,0.0,0.0,0.0,0.7646334171295166,4.0,0.0,1.0
368040,289.8495483398437,297.1499938964844,293.1499938964844,0.0056918491609394,-422.5981140136719,297.8787841796875,0.4833252429962158,0.050000000745058,0.046607207506895,290.6253967285156,297.1499938964844,293.1499938964844,0.0042045461013913,-339.14556884765625,296.12969970703125,0.4833252429962158,0.050000000745058,0.0490796342492103,290.33697509765625,297.1499938964844,293.1499938964844,0.0045361747033894,-268.8822631835937,296.5329895019531,0.4833252429962158,0.050000000745058,0.0362500511109828,290.56396484375,297.1499938964844,293.1499938964844,0.0043003279715776,-346.4036560058594,296.250244140625,0.4833252429962158,0.050000000745058,0.0490796342492103,291.4249267578125,297.1499938964844,293.1499938964844,0.0029130748007446,-1125.760986328125,294.4550170898437,0.4833252429962158,0.050000000745058,0.2328126430511474,290.5635681152344,291.1499938964844,258.4347229003906,257.924560546875,279.2107849121094,291.4181213378906,290.7178955078125,1.0,0.1889562308788299,0.5879685282707214,0.5879685282707214,1.0,1.0,-0.496609479188919,0.1840917766094207,0.3125177025794983,0.0265819188207387,0.0,0.0,1.0,44.71745681762695,36.0,929.5891723632812,-6977.86669921875,44.74547958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08551025390625,304.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.146484375,19080.0,0.0,0.0,0.165955051779747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002814292907717,1.4002975225448608,-1.6193336705327965e-05,0.0,0.0001684232847765,0.0,0.0,305.282470703125,0.0,0.0,0.0,0.7646334171295166,4.0,0.0,1.0
368100,289.8759765625,297.1499938964844,293.1499938964844,0.0061830151826143,-447.5194091796875,298.6397399902344,0.4845356941223144,0.050000000745058,0.0465848185122013,290.6463623046875,297.1499938964844,293.1499938964844,0.0045254211872816,-359.338623046875,296.7856140136719,0.4845356941223144,0.050000000745058,0.0490560568869113,290.35888671875,297.1499938964844,293.1499938964844,0.0049102101475,-285.8956298828125,297.2380065917969,0.4845356941223144,0.050000000745058,0.0362326391041278,290.5870056152344,297.1499938964844,293.1499938964844,0.0046280957758426,-366.8355102539063,296.9107360839844,0.4845356941223144,0.050000000745058,0.0490560568869113,291.4450378417969,297.1499938964844,293.1499938964844,0.0031085356604307,-1187.59326171875,294.9869689941406,0.4845356941223144,0.050000000745058,0.2327008247375488,290.8650817871094,291.1499938964844,258.4161682128906,257.90350341796875,279.19488525390625,291.4384460449219,291.0072631835937,1.0,0.1877655982971191,0.5890005230903625,0.5890005230903625,1.0,1.0,-0.4963710308074951,0.1843118965625763,0.3120591342449188,0.0268591567873954,0.0,0.0,1.0,44.11888122558594,36.0,827.3667602539062,-7017.38134765625,44.211875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2265319824219,305.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19013.83984375,20160.0,0.0,0.0,0.1785495281219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402484655380249,1.402500867843628,-1.624433571123518e-05,0.0,0.0001812050759326,0.0,0.0,306.72576904296875,0.0,0.0,0.0,0.7807387113571167,4.0,0.0,1.0
368160,289.9015197753906,297.1499938964844,293.1499938964844,0.0066742217168211,-470.3806457519531,299.3454284667969,0.4870310723781585,0.050000000745058,0.0465391241014003,290.6667175292969,297.1499938964844,293.1499938964844,0.0048345415852963,-377.8193664550781,297.3930053710937,0.4870310723781585,0.050000000745058,0.0490079373121261,290.3799743652344,297.1499938964844,293.1499938964844,0.0052746981382369,-301.508056640625,297.8915405273437,0.4870310723781585,0.050000000745058,0.0361970961093902,290.60943603515625,297.1499938964844,293.1499938964844,0.004944376181811,-385.5314331054688,297.5219116210937,0.4870310723781585,0.050000000745058,0.0490079373121261,291.46453857421875,297.1499938964844,293.1499938964844,0.0032916732598096,-1243.7462158203125,295.47808837890625,0.4870310723781585,0.050000000745058,0.2324725538492202,291.1449279785156,291.1499938964844,258.3981628417969,257.8828430175781,279.183349609375,291.4581298828125,291.2792358398437,1.0,0.1854890435934066,0.5897886753082275,0.5897886753082275,1.0,1.0,-0.4958841800689697,0.1843754202127456,0.3115087747573852,0.0270116552710533,0.0,0.0,0.9917982816696168,42.89672088623047,25.0,758.5034790039062,-7090.4111328125,43.12405014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4642944335937,305.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,19801.41796875,20160.0,0.0,0.0,0.189795583486557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305384159088137,1.4305553436279297,-1.6905069060157984e-05,0.0,0.0001926183904288,0.0,0.0,325.55938720703125,0.0,0.0,0.0,0.7814375758171082,4.0,0.0,1.0
368220,289.95001220703125,297.1499938964844,293.1499938964844,0.0076623419299721,-510.2787170410156,300.6241149902344,0.4951355457305908,0.050000000745058,0.0463984385132789,290.7056579589844,297.1499938964844,293.1499938964844,0.0054214810952544,-409.97113037109375,298.4947204589844,0.4951355457305908,0.050000000745058,0.0488597899675369,290.4198303222656,297.1499938964844,293.1499938964844,0.0059799635782837,-328.8083801269531,299.0777587890625,0.4951355457305908,0.050000000745058,0.0360876731574535,290.6513671875,297.1499938964844,293.1499938964844,0.0055482368916273,-418.1644287109375,298.63189697265625,0.4951355457305908,0.050000000745058,0.0488597899675369,291.5014953613281,297.1499938964844,293.1499938964844,0.0036244753282517,-1340.24365234375,296.3695678710937,0.4951355457305908,0.050000000745058,0.2317698001861572,291.66632080078125,291.1499938964844,258.3637390136719,257.8427124023437,279.16876220703125,291.4955444335937,291.7898864746094,1.0,0.1785296648740768,0.5908608436584473,0.5908608436584473,1.0,1.0,-0.4943852126598358,0.184176430106163,0.3102087676525116,0.0270565971732139,0.0,0.0,0.887688159942627,39.13365936279297,25.0,672.7466430664062,-7235.15234375,39.78770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1701354980469,305.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21053.37109375,20160.0,0.0,0.0,0.208158403635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783069849014282,1.378323316574097,-1.6297302863677032e-05,0.0,0.0002112543152179,0.0,0.0,298.7333679199219,0.0,0.0,0.0,0.7553439140319824,4.0,0.0,1.0
368280,289.95001220703125,297.1499938964844,293.1499938964844,0.0076623419299721,-510.2787170410156,300.6241149902344,0.4951355457305908,0.050000000745058,0.0463984385132789,290.7056579589844,297.1499938964844,293.1499938964844,0.0054214810952544,-409.97113037109375,298.4947204589844,0.4951355457305908,0.050000000745058,0.0488597899675369,290.4198303222656,297.1499938964844,293.1499938964844,0.0059799635782837,-328.8083801269531,299.0777587890625,0.4951355457305908,0.050000000745058,0.0360876731574535,290.6513671875,297.1499938964844,293.1499938964844,0.0055482368916273,-418.1644287109375,298.63189697265625,0.4951355457305908,0.050000000745058,0.0488597899675369,291.5014953613281,297.1499938964844,293.1499938964844,0.0036244753282517,-1340.24365234375,296.3695678710937,0.4951355457305908,0.050000000745058,0.2317698001861572,291.66632080078125,291.1499938964844,258.3637390136719,257.8427124023437,279.16876220703125,291.4955444335937,291.7898864746094,1.0,0.1785296648740768,0.5908608436584473,0.5908608436584473,1.0,1.0,-0.4943852126598358,0.184176430106163,0.3102087676525116,0.0270565971732139,0.0,0.0,0.887688159942627,39.13365936279297,25.0,672.7466430664062,-7235.15234375,39.78770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1701354980469,305.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21053.37109375,20160.0,0.0,0.0,0.208158403635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783069849014282,1.378323316574097,-1.6297302863677032e-05,0.0,0.0002112543152179,0.0,0.0,298.7333679199219,0.0,0.0,0.0,0.7553439140319824,4.0,0.0,1.0
368340,289.9958190917969,297.1499938964844,293.1499938964844,0.0086976094171404,-544.9490356445312,301.7558898925781,0.5024114847183228,0.050000000745058,0.0462860949337482,290.74237060546875,297.1499938964844,293.1499938964844,0.0059898812323808,-437.7941589355469,299.4714050292969,0.5024114847183228,0.050000000745058,0.0487414859235286,290.4569091796875,297.1499938964844,293.1499938964844,0.0066810688003897,-352.5702514648437,300.1307067871094,0.5024114847183228,0.050000000745058,0.0360002964735031,290.6892395019531,297.1499938964844,293.1499938964844,0.0061392518691718,-446.6396789550781,299.61944580078125,0.5024114847183228,0.050000000745058,0.0487414859235286,291.5357666015625,297.1499938964844,293.1499938964844,0.0039285137318074,-1422.7054443359375,297.16064453125,0.5024114847183228,0.050000000745058,0.2312086224555969,292.1415100097656,291.1499938964844,258.3314514160156,257.8042297363281,279.16131591796875,291.5302124023437,292.2519836425781,1.0,0.1731481552124023,0.5915786623954773,0.5915786623954773,1.0,1.0,-0.4931879639625549,0.1839728653430938,0.309215098619461,0.0270498488098382,0.0,0.0,0.723237156867981,36.128665924072266,25.0,598.8564453125,-7319.49853515625,37.13752746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1014404296875,306.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,23285.853515625,19080.0,0.0,0.0,0.2209634929895401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436185836791992,1.1436316967010498,-1.3208072232373524e-05,0.0,0.0002242498449049,0.0,0.0,191.253662109375,0.0,0.0,0.0,0.6298356056213379,4.0,0.0,1.0
368400,289.9958190917969,297.1499938964844,293.1499938964844,0.0086976094171404,-544.9490356445312,301.7558898925781,0.5024114847183228,0.050000000745058,0.0462860949337482,290.74237060546875,297.1499938964844,293.1499938964844,0.0059898812323808,-437.7941589355469,299.4714050292969,0.5024114847183228,0.050000000745058,0.0487414859235286,290.4569091796875,297.1499938964844,293.1499938964844,0.0066810688003897,-352.5702514648437,300.1307067871094,0.5024114847183228,0.050000000745058,0.0360002964735031,290.6892395019531,297.1499938964844,293.1499938964844,0.0061392518691718,-446.6396789550781,299.61944580078125,0.5024114847183228,0.050000000745058,0.0487414859235286,291.5357666015625,297.1499938964844,293.1499938964844,0.0039285137318074,-1422.7054443359375,297.16064453125,0.5024114847183228,0.050000000745058,0.2312086224555969,292.1415100097656,291.1499938964844,258.3314514160156,257.8042297363281,279.16131591796875,291.5302124023437,292.2519836425781,1.0,0.1731481552124023,0.5915786623954773,0.5915786623954773,1.0,1.0,-0.4931879639625549,0.1839728653430938,0.309215098619461,0.0270498488098382,0.0,0.0,0.723237156867981,36.128665924072266,25.0,598.8564453125,-7319.49853515625,37.13752746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1014404296875,306.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,23285.853515625,19080.0,0.0,0.0,0.2209634929895401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436185836791992,1.1436316967010498,-1.3208072232373524e-05,0.0,0.0002242498449049,0.0,0.0,191.253662109375,0.0,0.0,0.0,0.6298356056213379,4.0,0.0,1.0
368460,290.03765869140625,297.1499938964844,293.1499938964844,0.0098639391362667,-578.8944702148438,302.7680969238281,0.5086195468902588,0.050000000745058,0.0462012812495231,290.77734375,297.1499938964844,293.1499938964844,0.0065740761347115,-464.6803283691406,300.3310241699219,0.5086195468902588,0.050000000745058,0.0486521758139133,290.49176025390625,297.1499938964844,293.1499938964844,0.0074209934100508,-375.5406188964844,301.0631103515625,0.5086195468902588,0.050000000745058,0.0359343290328979,290.7233581542969,297.1499938964844,293.1499938964844,0.0067544756457209,-474.42474365234375,300.4939880371094,0.5086195468902588,0.050000000745058,0.0486521758139133,291.56744384765625,297.1499938964844,293.1499938964844,0.0042230584658682,-1502.060302734375,297.8446350097656,0.5086195468902588,0.050000000745058,0.2307849675416946,292.5277099609375,291.1499938964844,258.3013610839844,257.7675170898437,279.1574401855469,291.56231689453125,292.59765625,1.0,0.1688493639230728,0.5921062231063843,0.5921062231063843,0.9995796084403992,1.0,-0.492284208536148,0.1838172525167465,0.3084669411182403,0.0270504560321569,0.0,0.0,0.512123167514801,33.86017990112305,25.0,396.85491943359375,-7020.55224609375,35.14516067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2156066894531,306.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,23682.59375,19080.0,0.0,0.0,0.2278526425361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655392587184906,0.6554005742073059,-7.96418225945672e-06,0.0,0.0002312414580956,0.0,0.0,57.53995132446289,0.0,0.0,0.0,0.4410351812839508,4.0,0.0,1.0
368520,290.03765869140625,297.1499938964844,293.1499938964844,0.0098639391362667,-578.8944702148438,302.7680969238281,0.5086195468902588,0.050000000745058,0.0462012812495231,290.77734375,297.1499938964844,293.1499938964844,0.0065740761347115,-464.6803283691406,300.3310241699219,0.5086195468902588,0.050000000745058,0.0486521758139133,290.49176025390625,297.1499938964844,293.1499938964844,0.0074209934100508,-375.5406188964844,301.0631103515625,0.5086195468902588,0.050000000745058,0.0359343290328979,290.7233581542969,297.1499938964844,293.1499938964844,0.0067544756457209,-474.42474365234375,300.4939880371094,0.5086195468902588,0.050000000745058,0.0486521758139133,291.56744384765625,297.1499938964844,293.1499938964844,0.0042230584658682,-1502.060302734375,297.8446350097656,0.5086195468902588,0.050000000745058,0.2307849675416946,292.5277099609375,291.1499938964844,258.3013610839844,257.7675170898437,279.1574401855469,291.56231689453125,292.59765625,1.0,0.1688493639230728,0.5921062231063843,0.5921062231063843,0.9995796084403992,1.0,-0.492284208536148,0.1838172525167465,0.3084669411182403,0.0270504560321569,0.0,0.0,0.512123167514801,33.86017990112305,25.0,396.85491943359375,-7020.55224609375,35.14516067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2156066894531,306.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,23682.59375,19080.0,0.0,0.0,0.2278526425361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655392587184906,0.6554005742073059,-7.96418225945672e-06,0.0,0.0002312414580956,0.0,0.0,57.53995132446289,0.0,0.0,0.0,0.4410351812839508,4.0,0.0,1.0
368580,290.0752258300781,297.1499938964844,293.1499938964844,0.0114664603024721,-624.7294311523438,303.6882019042969,0.5140124559402466,0.050000000745058,0.0461350716650486,290.80908203125,297.1499938964844,293.1499938964844,0.0072982246056199,-500.90045166015625,301.0555419921875,0.5140124559402466,0.050000000745058,0.048582449555397,290.5238342285156,297.1499938964844,293.1499938964844,0.0083597349002957,-406.0149841308594,301.8706359863281,0.5140124559402466,0.050000000745058,0.035882830619812,290.7538757324219,297.1499938964844,293.1499938964844,0.0075216684490442,-511.7774658203125,301.2371826171875,0.5140124559402466,0.050000000745058,0.048582449555397,291.5960693359375,297.1499938964844,293.1499938964844,0.0045652445405721,-1610.386474609375,298.3511962890625,0.5140124559402466,0.050000000745058,0.230454221367836,292.6465148925781,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.59149169921875,292.6112976074219,1.0,0.1654087901115417,0.5925154685974121,0.5925154685974121,0.9991592168807985,1.0,-0.4915786385536194,0.1836945414543151,0.3078840970993042,0.0270538721233606,0.0,0.0,0.3001772463321686,32.08927154541016,25.0,-124.96204376220705,-6025.12158203125,33.59474563598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56256103515625,305.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,21431.62890625,19080.0,0.0,0.0,0.2275158315896988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837826609611511,0.2837880551815033,-5.393465016823029e-06,0.0,0.0002308996481588,0.0,0.0,14.703946113586426,0.0,0.0,0.0,0.3219319581985473,4.0,0.0,1.0
368640,290.0752258300781,297.1499938964844,293.1499938964844,0.0114664603024721,-624.7294311523438,303.6882019042969,0.5140124559402466,0.050000000745058,0.0461350716650486,290.80908203125,297.1499938964844,293.1499938964844,0.0072982246056199,-500.90045166015625,301.0555419921875,0.5140124559402466,0.050000000745058,0.048582449555397,290.5238342285156,297.1499938964844,293.1499938964844,0.0083597349002957,-406.0149841308594,301.8706359863281,0.5140124559402466,0.050000000745058,0.035882830619812,290.7538757324219,297.1499938964844,293.1499938964844,0.0075216684490442,-511.7774658203125,301.2371826171875,0.5140124559402466,0.050000000745058,0.048582449555397,291.5960693359375,297.1499938964844,293.1499938964844,0.0045652445405721,-1610.386474609375,298.3511962890625,0.5140124559402466,0.050000000745058,0.230454221367836,292.6465148925781,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.59149169921875,292.6112976074219,1.0,0.1654087901115417,0.5925154685974121,0.5925154685974121,0.9991592168807985,1.0,-0.4915786385536194,0.1836945414543151,0.3078840970993042,0.0270538721233606,0.0,0.0,0.3001772463321686,32.08927154541016,25.0,-124.96204376220705,-6025.12158203125,33.59474563598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56256103515625,305.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,21431.62890625,19080.0,0.0,0.0,0.2275158315896988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837826609611511,0.2837880551815033,-5.393465016823029e-06,0.0,0.0002308996481588,0.0,0.0,14.703946113586426,0.0,0.0,0.0,0.3219319581985473,4.0,0.0,1.0
368700,290.0923767089844,297.1499938964844,293.1499938964844,0.0122594675049185,-649.551513671875,304.06695556640625,0.5175201296806335,0.0556779354810714,0.04634964838624,290.8233947753906,297.1499938964844,293.1499938964844,0.0077837384305894,-527.2250366210938,301.36529541015625,0.5164684653282166,0.050000000745058,0.048552855849266,290.5383605957031,297.1499938964844,293.1499938964844,0.0090023772791028,-427.91448974609375,302.2341613769531,0.5164684653282166,0.050000000745058,0.0358609743416309,290.7677001953125,297.1499938964844,293.1499938964844,0.0080378912389278,-538.8369750976562,301.558837890625,0.5164684653282166,0.050000000745058,0.048552855849266,291.60888671875,297.1499938964844,293.1499938964844,0.0047837565653026,-1690.6790771484375,298.51043701171875,0.5164684653282166,0.050000000745058,0.2303138524293899,292.5242919921875,291.1499938964844,258.26025390625,257.71588134765625,279.1545104980469,291.6046447753906,292.4208068847656,1.0,0.1639544516801834,0.592682421207428,0.592682421207428,0.9989490509033204,1.0,-0.4915688037872314,0.1837441474199295,0.3078246712684631,0.0270922817289829,0.0,0.0,0.2200286239385604,31.33978080749512,25.0,-472.9600830078125,-5431.96826171875,32.96727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3385314941406,304.92138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20378.259765625,18000.0,0.0,0.0,0.2241652011871338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948607265949249,0.1948656588792801,-4.922537755192025e-06,0.0,0.0002274991711601,0.0,0.0,8.963493347167969,0.0,0.0,0.0,0.2843301892280578,4.0,0.0,1.0
368760,290.1216125488281,297.1499938964844,293.1499938964844,0.0246311947703361,-955.4054565429688,304.0589599609375,0.6059099435806274,0.0887054577469825,0.0666214674711227,290.8367919921875,297.1499938964844,293.1499938964844,0.0083759585395455,-559.7548828125,301.6511535644531,0.5225533843040466,0.050000000745058,0.0484845973551273,290.5530700683594,297.1499938964844,293.1499938964844,0.0097973365336656,-454.6888732910156,302.58258056640625,0.5225533843040466,0.050000000745058,0.0358105599880218,290.78076171875,297.1499938964844,293.1499938964844,0.0086702285334467,-572.2340087890625,301.85894775390625,0.5225533843040466,0.050000000745058,0.0484845973551273,291.620849609375,297.1499938964844,293.1499938964844,0.0050363610498607,-1790.284912109375,298.60888671875,0.5225533843040466,0.050000000745058,0.2299900501966476,292.2652282714844,291.1499938964844,258.24761962890625,257.6996459960937,279.1708374023437,291.61700439453125,292.09967041015625,1.0,0.1629500836133957,0.5948610901832581,0.5948610901832581,0.9987006187438964,1.0,-0.51527339220047,0.1923260241746902,0.3229473233222961,0.0323797762393951,0.0,0.0,0.1708038598299026,29.8108139038086,28.0,-832.6832885742188,-5055.3974609375,33.91581344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.168701171875,304.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18791.705078125,18000.0,0.0,0.0,0.218666985630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451468616724014,0.1451513171195984,-4.464895027922466e-06,0.0,0.0002219191810581,0.0,0.0,5.986431121826172,0.0,0.0,0.0,0.281221479177475,4.0,0.0,1.0
368820,290.2662658691406,297.1499938964844,293.1499938964844,0.0698108896613121,-1745.027587890625,304.0150146484375,0.737834095954895,0.1362588554620742,0.1136120483279228,290.8612976074219,297.1499938964844,293.1499938964844,0.0099845705553889,-643.0711669921875,302.2081298828125,0.5339446067810059,0.050000000745058,0.0483729802072048,290.58673095703125,297.1499938964844,293.1499938964844,0.012021305039525,-522.30517578125,303.2807312011719,0.5339446067810059,0.050000000745058,0.0357281193137168,290.80499267578125,297.1499938964844,293.1499938964844,0.0104024996981024,-657.6401977539062,302.45123291015625,0.5339446067810059,0.050000000745058,0.0483729802072048,291.6454162597656,297.1499938964844,293.1499938964844,0.0056541007943451,-2045.9000244140625,298.67333984375,0.5339446067810059,0.050000000745058,0.229460597038269,291.399169921875,291.1499938964844,258.2240295410156,257.66864013671875,279.19061279296875,291.6418151855469,291.20855712890625,1.0,0.1632876247167587,0.6002371907234192,0.6002371907234192,0.9982037544250488,1.0,-0.5706669688224792,0.2128480225801468,0.3578189611434936,0.0455300360918045,0.0,0.0,0.1924695372581482,27.470428466796875,25.0,-1162.4130859375,-5333.37939453125,37.23819351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.1875,18000.0,0.0,0.0,0.2016783058643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325498819351196,0.1325541585683822,-4.281508608983131e-06,0.0,0.0002046778390649,0.0,0.0,5.230415344238281,0.0,0.0,0.0,0.2755537927150726,4.0,0.0,1.0
