time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368880,290.2662658691406,297.1499938964844,293.1499938964844,0.0698108896613121,-1745.027587890625,304.0150146484375,0.737834095954895,0.1362588554620742,0.1136120483279228,290.8612976074219,297.1499938964844,293.1499938964844,0.0099845705553889,-643.0711669921875,302.2081298828125,0.5339446067810059,0.050000000745058,0.0483729802072048,290.58673095703125,297.1499938964844,293.1499938964844,0.012021305039525,-522.30517578125,303.2807312011719,0.5339446067810059,0.050000000745058,0.0357281193137168,290.80499267578125,297.1499938964844,293.1499938964844,0.0104024996981024,-657.6401977539062,302.45123291015625,0.5339446067810059,0.050000000745058,0.0483729802072048,291.6454162597656,297.1499938964844,293.1499938964844,0.0056541007943451,-2045.9000244140625,298.67333984375,0.5339446067810059,0.050000000745058,0.229460597038269,291.399169921875,291.1499938964844,258.2240295410156,257.66864013671875,279.19061279296875,291.6418151855469,291.20855712890625,1.0,0.1632876247167587,0.6002371907234192,0.6002371907234192,0.9982037544250488,1.0,-0.5706669688224792,0.2128480225801468,0.3578189611434936,0.0455300360918045,0.0,0.0,0.1924695372581482,27.470428466796875,25.0,-1162.4130859375,-5333.37939453125,37.23819351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.1875,18000.0,0.0,0.0,0.2016783058643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325498819351196,0.1325541585683822,-4.281508608983131e-06,0.0,0.0002046778390649,0.0,0.0,5.230415344238281,0.0,0.0,0.0,0.2755537927150726,4.0,0.0,1.0
368940,290.4441223144531,297.1499938964844,293.1499938964844,0.1035622060298919,-2382.52978515625,304.0043640136719,0.8198790550231934,0.1732821613550186,0.1484282612800598,290.88525390625,297.1499938964844,293.1499938964844,0.0117966048419475,-715.7453002929688,302.8712463378906,0.5449099540710449,0.050000000745058,0.0482810102403163,290.6225891113281,297.1499938964844,293.1499938964844,0.0146672055125236,-580.6468505859375,304.06256103515625,0.5449099540710449,0.050000000745058,0.0356601886451244,290.8291931152344,297.1499938964844,293.1499938964844,0.0123802563175559,-732.0337524414062,303.1461486816406,0.5449099540710449,0.050000000745058,0.0482810102403163,291.6729431152344,297.1499938964844,293.1499938964844,0.0062487768009305,-2268.45361328125,298.8661193847656,0.5449099540710449,0.050000000745058,0.2290243208408355,290.7576904296875,291.1499938964844,258.20263671875,257.63970947265625,279.1891174316406,291.6692810058594,290.7014465332031,1.0,0.163031131029129,0.6041395664215088,0.6041395664215088,0.9977068305015564,1.0,-0.6116255521774292,0.2283362299203872,0.3832893371582031,0.0554159581661224,0.0,0.0,0.2943082749843597,25.5136661529541,25.0,-637.1712646484375,-6628.3544921875,39.555789947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25933837890625,306.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17765.330078125,18000.0,0.0,0.0,0.182169884443283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882568448781967,0.1882611662149429,-4.317372713558143e-06,0.0,0.0001848792744567,0.0,0.0,7.609718322753906,0.0,0.0,0.0,0.2838530838489532,4.0,0.0,1.0
369000,290.4441223144531,297.1499938964844,293.1499938964844,0.1035622060298919,-2382.52978515625,304.0043640136719,0.8198790550231934,0.1732821613550186,0.1484282612800598,290.88525390625,297.1499938964844,293.1499938964844,0.0117966048419475,-715.7453002929688,302.8712463378906,0.5449099540710449,0.050000000745058,0.0482810102403163,290.6225891113281,297.1499938964844,293.1499938964844,0.0146672055125236,-580.6468505859375,304.06256103515625,0.5449099540710449,0.050000000745058,0.0356601886451244,290.8291931152344,297.1499938964844,293.1499938964844,0.0123802563175559,-732.0337524414062,303.1461486816406,0.5449099540710449,0.050000000745058,0.0482810102403163,291.6729431152344,297.1499938964844,293.1499938964844,0.0062487768009305,-2268.45361328125,298.8661193847656,0.5449099540710449,0.050000000745058,0.2290243208408355,290.7576904296875,291.1499938964844,258.20263671875,257.63970947265625,279.1891174316406,291.6692810058594,290.7014465332031,1.0,0.163031131029129,0.6041395664215088,0.6041395664215088,0.9977068305015564,1.0,-0.6116255521774292,0.2283362299203872,0.3832893371582031,0.0554159581661224,0.0,0.0,0.2943082749843597,25.5136661529541,25.0,-637.1712646484375,-6628.3544921875,39.555789947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25933837890625,306.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17765.330078125,18000.0,0.0,0.0,0.182169884443283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882568448781967,0.1882611662149429,-4.317372713558143e-06,0.0,0.0001848792744567,0.0,0.0,7.609718322753906,0.0,0.0,0.0,0.2838530838489532,4.0,0.0,1.0
369060,290.6231384277344,297.1499938964844,293.1499938964844,0.1304105073213577,-2866.520263671875,304.0084228515625,0.8942046165466309,0.2055472582578659,0.178280621767044,290.9108581542969,297.1499938964844,293.1499938964844,0.0134131535887718,-758.1587524414062,303.61187744140625,0.5633373856544495,0.050000000745058,0.0481506623327732,290.6878356933594,297.1499938964844,293.1499938964844,0.0410698167979717,-977.1321411132812,304.0807800292969,0.6794432997703552,0.0972035154700279,0.0604371801018714,290.8554382324219,297.1499938964844,293.1499938964844,0.0141704268753528,-775.4515380859375,303.9062194824219,0.5633373856544495,0.050000000745058,0.0481506623327732,291.70379638671875,297.1499938964844,293.1499938964844,0.0066808769479393,-2390.888671875,299.2919921875,0.5633373856544495,0.050000000745058,0.228406012058258,290.70379638671875,291.1499938964844,258.1834411621094,257.6129455566406,279.1904296875,291.7000427246094,290.72003173828125,1.0,0.1640487909317016,0.6082085371017456,0.6082085371017456,0.9977643489837646,1.0,-0.6761243343353271,0.2526282370090484,0.4234961271286011,0.070435531437397,0.0,0.0,0.3619742393493652,22.81982040405273,28.0,-67.87969207763672,-7926.78955078125,43.81609344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6160583496094,308.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17692.216796875,18000.0,0.0,0.0,0.1691391319036483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254970908164978,0.2549753785133362,-4.463411187316524e-06,0.0,0.0001716547121759,0.0,0.0,10.917792320251465,0.0,0.0,0.0,0.2971207201480865,4.0,0.0,1.0
369120,290.6231384277344,297.1499938964844,293.1499938964844,0.1304105073213577,-2866.520263671875,304.0084228515625,0.8942046165466309,0.2055472582578659,0.178280621767044,290.9108581542969,297.1499938964844,293.1499938964844,0.0134131535887718,-758.1587524414062,303.61187744140625,0.5633373856544495,0.050000000745058,0.0481506623327732,290.6878356933594,297.1499938964844,293.1499938964844,0.0410698167979717,-977.1321411132812,304.0807800292969,0.6794432997703552,0.0972035154700279,0.0604371801018714,290.8554382324219,297.1499938964844,293.1499938964844,0.0141704268753528,-775.4515380859375,303.9062194824219,0.5633373856544495,0.050000000745058,0.0481506623327732,291.70379638671875,297.1499938964844,293.1499938964844,0.0066808769479393,-2390.888671875,299.2919921875,0.5633373856544495,0.050000000745058,0.228406012058258,290.70379638671875,291.1499938964844,258.1834411621094,257.6129455566406,279.1904296875,291.7000427246094,290.72003173828125,1.0,0.1640487909317016,0.6082085371017456,0.6082085371017456,0.9977643489837646,1.0,-0.6761243343353271,0.2526282370090484,0.4234961271286011,0.070435531437397,0.0,0.0,0.3619742393493652,22.81982040405273,28.0,-67.87969207763672,-7926.78955078125,43.81609344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6160583496094,308.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17692.216796875,18000.0,0.0,0.0,0.1691391319036483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254970908164978,0.2549753785133362,-4.463411187316524e-06,0.0,0.0001716547121759,0.0,0.0,10.917792320251465,0.0,0.0,0.0,0.2971207201480865,4.0,0.0,1.0
369180,290.80694580078125,297.1499938964844,293.1499938964844,0.1533126682043075,-3259.80908203125,304.0175476074219,0.9800845980644226,0.2323254644870758,0.2034763693809509,290.9391174316406,297.1499938964844,293.1499938964844,0.0167241748422384,-844.6392211914062,304.1291198730469,0.6101377010345459,0.0645589977502822,0.0522977225482463,290.8126220703125,297.1499938964844,293.1499938964844,0.0738574564456939,-1417.2935791015625,304.0502319335937,0.8033515810966492,0.1343628764152526,0.0882580652832984,290.894775390625,297.1499938964844,293.1499938964844,0.029168190434575,-1116.204833984375,304.1073913574219,0.6705008745193481,0.0846720933914184,0.0696697533130645,291.7392578125,297.1499938964844,293.1499938964844,0.0070622819475829,-2486.3779296875,299.7338562011719,0.5910613536834717,0.050000000745058,0.2276559621095657,290.7676086425781,291.1499938964844,258.1664428710937,257.58837890625,279.1844177246094,291.73553466796875,290.7680969238281,1.0,0.1679550409317016,0.6114087104797363,0.6114087104797363,0.9978218674659728,1.0,-0.7696324586868286,0.2880859375,0.4815465211868286,0.0915881320834159,0.0,0.0,0.4078815877437591,19.74920654296875,48.0,29.21780204772949,-8950.779296875,51.76094436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2549743652344,308.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17700.390625,18000.0,0.0,0.0,0.1634265184402465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051957190036773,0.3052003383636474,-4.618564162228722e-06,0.0,0.0001658571418374,0.0,0.0,13.809529304504396,0.0,0.0,0.0,0.3092997074127197,4.0,0.0,1.0
369240,290.80694580078125,297.1499938964844,293.1499938964844,0.1533126682043075,-3259.80908203125,304.0175476074219,0.9800845980644226,0.2323254644870758,0.2034763693809509,290.9391174316406,297.1499938964844,293.1499938964844,0.0167241748422384,-844.6392211914062,304.1291198730469,0.6101377010345459,0.0645589977502822,0.0522977225482463,290.8126220703125,297.1499938964844,293.1499938964844,0.0738574564456939,-1417.2935791015625,304.0502319335937,0.8033515810966492,0.1343628764152526,0.0882580652832984,290.894775390625,297.1499938964844,293.1499938964844,0.029168190434575,-1116.204833984375,304.1073913574219,0.6705008745193481,0.0846720933914184,0.0696697533130645,291.7392578125,297.1499938964844,293.1499938964844,0.0070622819475829,-2486.3779296875,299.7338562011719,0.5910613536834717,0.050000000745058,0.2276559621095657,290.7676086425781,291.1499938964844,258.1664428710937,257.58837890625,279.1844177246094,291.73553466796875,290.7680969238281,1.0,0.1679550409317016,0.6114087104797363,0.6114087104797363,0.9978218674659728,1.0,-0.7696324586868286,0.2880859375,0.4815465211868286,0.0915881320834159,0.0,0.0,0.4078815877437591,19.74920654296875,48.0,29.21780204772949,-8950.779296875,51.76094436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2549743652344,308.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17700.390625,18000.0,0.0,0.0,0.1634265184402465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051957190036773,0.3052003383636474,-4.618564162228722e-06,0.0,0.0001658571418374,0.0,0.0,13.809529304504396,0.0,0.0,0.0,0.3092997074127197,4.0,0.0,1.0
369300,290.8860778808594,297.1499938964844,293.1499938964844,0.1513492912054062,-3221.3896484375,304.0459289550781,0.9872689247131348,0.2464270591735839,0.2000865489244461,290.967529296875,297.1499938964844,293.1499938964844,0.0323458090424537,-1170.3214111328125,304.1042785644531,0.6900098919868469,0.0870039910078048,0.0724078938364982,290.8870544433594,297.1499938964844,293.1499938964844,0.08659628033638,-1601.932861328125,304.0452880859375,0.8459511995315552,0.1493553817272186,0.0995107814669609,290.9393615722656,297.1499938964844,293.1499938964844,0.0485866889357566,-1453.1322021484375,304.080078125,0.7414407134056091,0.1044999063014984,0.0900545641779899,291.7594909667969,297.1499938964844,293.1499938964844,0.0072729010134935,-2543.21484375,299.9220886230469,0.6003633737564087,0.050000000745058,0.2274375855922699,290.7391662597656,291.1499938964844,258.1587829589844,257.57696533203125,279.17657470703125,291.7556457519531,290.7213134765625,1.0,0.1738985180854797,0.6121690273284912,0.6121690273284912,0.9978505969047546,1.0,-0.8273473978042603,0.3101216554641723,0.5172257423400879,0.1043443456292152,0.0,0.0,0.4377461075782776,19.19585227966309,48.0,-46.903053283691406,-9508.087890625,59.19475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8722839355469,308.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17625.162109375,18000.0,0.0,0.0,0.1634060144424438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353554904460907,0.3353601992130279,-4.708143478637794e-06,0.0,0.0001658363325987,0.0,0.0,15.68185043334961,0.0,0.0,0.0,0.3171933591365814,4.0,0.0,1.0
369360,290.9348449707031,297.1499938964844,293.1499938964844,0.1524882465600967,-3238.3544921875,304.0625,0.9872516989707948,0.2655098140239715,0.20004503428936,291.0126647949219,297.1499938964844,293.1499938964844,0.0504823625087738,-1487.054931640625,304.07977294921875,0.7458890676498413,0.1058042719960212,0.0917688757181167,290.964599609375,297.1499938964844,293.1499938964844,0.0980219691991806,-1769.410400390625,304.0435791015625,0.8729082345962524,0.162796601653099,0.1094625815749168,290.9940490722656,297.1499938964844,293.1499938964844,0.064461275935173,-1740.9169921875,304.0640869140625,0.7862125039100647,0.1217661947011947,0.1075484976172447,291.7827453613281,297.1499938964844,293.1499938964844,0.0074975960887968,-2604.16259765625,300.09002685546875,0.6003934144973755,0.050000000745058,0.2274355888366699,290.6811218261719,291.1499938964844,258.15167236328125,257.5661315917969,279.1649169921875,291.77862548828125,290.66827392578125,1.0,0.1819424927234649,0.612054705619812,0.612054705619812,0.9981589913368224,1.0,-0.8835354447364807,0.3318236172199249,0.5517117977142334,0.1158836930990219,0.0,0.0,0.4748871326446533,19.79781150817871,51.0,-72.40493774414062,-10131.2060546875,68.93416595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3733215332031,307.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17450.095703125,18000.0,0.0,0.0,0.1654319018125534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783462941646576,0.3783511519432068,-4.84085194329964e-06,0.0,0.0001678923581494,0.0,0.0,18.56900787353516,0.0,0.0,0.0,0.3291541635990143,4.0,0.0,1.0
369420,291.00616455078125,297.1499938964844,293.1499938964844,0.1578473895788192,-3325.739501953125,304.082275390625,0.9889965057373048,0.3071257770061493,0.2042913883924484,291.12567138671875,297.1499938964844,293.1499938964844,0.0780504271388053,-2001.3143310546875,304.0580139160156,0.8188226222991943,0.1370807439088821,0.1231676489114761,291.1273193359375,297.1499938964844,293.1499938964844,0.1175719052553176,-2048.169189453125,304.0466613769531,0.9122476577758788,0.1852024644613266,0.1261484026908874,291.1119079589844,297.1499938964844,293.1499938964844,0.0899725630879402,-2236.6298828125,304.0506591796875,0.848006010055542,0.1525047123432159,0.1377221643924713,291.8376159667969,297.1499938964844,293.1499938964844,0.0079070478677749,-2706.944091796875,300.40887451171875,0.5972170233726501,0.050000000745058,0.2275055348873138,290.6209411621094,291.1499938964844,258.1391296386719,257.5462341308594,279.1427307128906,291.8331604003906,290.6171264648437,1.0,0.1964483708143234,0.6101924777030945,0.6101924777030945,0.998775839805603,1.0,-0.9826458096504213,0.370539903640747,0.6121059060096741,0.134347379207611,0.0,0.0,0.5502294301986694,21.29811286926269,54.0,-51.747501373291016,-11293.9189453125,89.48834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,307.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17118.126953125,18000.0,0.0,0.0,0.1759170591831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901275038719177,0.4901328384876251,-5.333011813490884e-06,0.0,0.000178533460712,0.0,0.0,27.97018241882324,0.0,0.0,0.0,0.3638607561588287,4.0,0.0,1.0
369480,291.00616455078125,297.1499938964844,293.1499938964844,0.1578473895788192,-3325.739501953125,304.082275390625,0.9889965057373048,0.3071257770061493,0.2042913883924484,291.12567138671875,297.1499938964844,293.1499938964844,0.0780504271388053,-2001.3143310546875,304.0580139160156,0.8188226222991943,0.1370807439088821,0.1231676489114761,291.1273193359375,297.1499938964844,293.1499938964844,0.1175719052553176,-2048.169189453125,304.0466613769531,0.9122476577758788,0.1852024644613266,0.1261484026908874,291.1119079589844,297.1499938964844,293.1499938964844,0.0899725630879402,-2236.6298828125,304.0506591796875,0.848006010055542,0.1525047123432159,0.1377221643924713,291.8376159667969,297.1499938964844,293.1499938964844,0.0079070478677749,-2706.944091796875,300.40887451171875,0.5972170233726501,0.050000000745058,0.2275055348873138,290.6209411621094,291.1499938964844,258.1391296386719,257.5462341308594,279.1427307128906,291.8331604003906,290.6171264648437,1.0,0.1964483708143234,0.6101924777030945,0.6101924777030945,0.998775839805603,1.0,-0.9826458096504213,0.370539903640747,0.6121059060096741,0.134347379207611,0.0,0.0,0.5502294301986694,21.29811286926269,54.0,-51.747501373291016,-11293.9189453125,89.48834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,307.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17118.126953125,18000.0,0.0,0.0,0.1759170591831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901275038719177,0.4901328384876251,-5.333011813490884e-06,0.0,0.000178533460712,0.0,0.0,27.97018241882324,0.0,0.0,0.0,0.3638607561588287,4.0,0.0,1.0
369540,291.07293701171875,297.1499938964844,293.1499938964844,0.1688690483570099,-3509.54736328125,304.08612060546875,0.9926976561546326,0.3479205965995788,0.2147629261016845,291.2444152832031,297.1499938964844,293.1499938964844,0.1002586036920547,-2440.00244140625,304.0518493652344,0.8612278699874878,0.1642936915159225,0.1496946364641189,291.29742431640625,297.1499938964844,293.1499938964844,0.1333157271146774,-2264.571533203125,304.05499267578125,0.9337862133979796,0.201978862285614,0.1388931572437286,291.2290954589844,297.1499938964844,293.1499938964844,0.1128102838993072,-2683.5478515625,304.0457763671875,0.8894810080528259,0.1803807318210601,0.1647098213434219,291.9000549316406,297.1499938964844,293.1499938964844,0.0082886153832077,-2798.01904296875,300.6916198730469,0.5892971754074097,0.050000000745058,0.227691039443016,290.57440185546875,291.1499938964844,258.1287841796875,257.52880859375,279.12548828125,291.8956298828125,290.5673828125,1.0,0.2114046514034271,0.6068264842033386,0.6068264842033386,0.9993926286697388,1.0,-1.0749626159667969,0.4070003032684326,0.6679623126983643,0.1491795629262924,0.0,0.0,0.6297126412391663,23.38728713989257,72.0,-67.11911010742188,-12280.35546875,113.30562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6020812988281,306.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16739.033203125,18000.0,0.0,0.0,0.1939325183629989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272450089454651,0.6272512078285217,-6.174663212732412e-06,0.0,0.0001968168653547,0.0,0.0,44.07152557373047,0.0,0.0,0.0,0.4131553471088409,4.0,0.0,1.0
369600,291.07293701171875,297.1499938964844,293.1499938964844,0.1688690483570099,-3509.54736328125,304.08612060546875,0.9926976561546326,0.3479205965995788,0.2147629261016845,291.2444152832031,297.1499938964844,293.1499938964844,0.1002586036920547,-2440.00244140625,304.0518493652344,0.8612278699874878,0.1642936915159225,0.1496946364641189,291.29742431640625,297.1499938964844,293.1499938964844,0.1333157271146774,-2264.571533203125,304.05499267578125,0.9337862133979796,0.201978862285614,0.1388931572437286,291.2290954589844,297.1499938964844,293.1499938964844,0.1128102838993072,-2683.5478515625,304.0457763671875,0.8894810080528259,0.1803807318210601,0.1647098213434219,291.9000549316406,297.1499938964844,293.1499938964844,0.0082886153832077,-2798.01904296875,300.6916198730469,0.5892971754074097,0.050000000745058,0.227691039443016,290.57440185546875,291.1499938964844,258.1287841796875,257.52880859375,279.12548828125,291.8956298828125,290.5673828125,1.0,0.2114046514034271,0.6068264842033386,0.6068264842033386,0.9993926286697388,1.0,-1.0749626159667969,0.4070003032684326,0.6679623126983643,0.1491795629262924,0.0,0.0,0.6297126412391663,23.38728713989257,72.0,-67.11911010742188,-12280.35546875,113.30562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6020812988281,306.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16739.033203125,18000.0,0.0,0.0,0.1939325183629989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272450089454651,0.6272512078285217,-6.174663212732412e-06,0.0,0.0001968168653547,0.0,0.0,44.07152557373047,0.0,0.0,0.0,0.4131553471088409,4.0,0.0,1.0
369660,291.1715087890625,297.1499938964844,293.1499938964844,0.2004168629646301,-4031.373046875,304.05401611328125,0.9990081787109376,0.3806856274604797,0.2455363124608993,291.3595275878906,297.1499938964844,293.1499938964844,0.1217629089951515,-2854.139404296875,304.0487365722656,0.8733187317848206,0.1892286390066146,0.1738888323307037,291.4656066894531,297.1499938964844,293.1499938964844,0.1458326429128646,-2432.6162109375,304.06573486328125,0.9178011417388916,0.2147504687309265,0.1480179727077484,291.34307861328125,297.1499938964844,293.1499938964844,0.1354895532131195,-3109.989990234375,304.0427551269531,0.8994448184967041,0.2059394121170044,0.1895598173141479,291.9665832519531,297.1499938964844,293.1499938964844,0.0086976001039147,-2896.7578125,300.9302062988281,0.5649806261062622,0.050000000745058,0.2283439487218856,290.4803771972656,291.1499938964844,258.1206970214844,257.5138854980469,279.1071472167969,291.9623718261719,290.4666748046875,1.0,0.232897475361824,0.6016039252281189,0.6016039252281189,0.9996355772018432,1.0,-1.1824895143508911,0.4496919512748718,0.7327975630760193,0.1644653379917144,0.0,0.0,0.7244147062301636,28.227548599243164,75.0,-133.3758087158203,-13296.5654296875,150.67335510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0997314453125,306.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,16180.720703125,18000.0,0.0,0.0,0.2181609869003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022591471672058,0.8022667169570923,-7.567637112515513e-06,0.0,0.0002214056585216,0.0,0.0,73.78956604003906,0.0,0.0,0.0,0.4844480156898498,4.0,0.0,1.0
369720,291.1715087890625,297.1499938964844,293.1499938964844,0.2004168629646301,-4031.373046875,304.05401611328125,0.9990081787109376,0.3806856274604797,0.2455363124608993,291.3595275878906,297.1499938964844,293.1499938964844,0.1217629089951515,-2854.139404296875,304.0487365722656,0.8733187317848206,0.1892286390066146,0.1738888323307037,291.4656066894531,297.1499938964844,293.1499938964844,0.1458326429128646,-2432.6162109375,304.06573486328125,0.9178011417388916,0.2147504687309265,0.1480179727077484,291.34307861328125,297.1499938964844,293.1499938964844,0.1354895532131195,-3109.989990234375,304.0427551269531,0.8994448184967041,0.2059394121170044,0.1895598173141479,291.9665832519531,297.1499938964844,293.1499938964844,0.0086976001039147,-2896.7578125,300.9302062988281,0.5649806261062622,0.050000000745058,0.2283439487218856,290.4803771972656,291.1499938964844,258.1206970214844,257.5138854980469,279.1071472167969,291.9623718261719,290.4666748046875,1.0,0.232897475361824,0.6016039252281189,0.6016039252281189,0.9996355772018432,1.0,-1.1824895143508911,0.4496919512748718,0.7327975630760193,0.1644653379917144,0.0,0.0,0.7244147062301636,28.227548599243164,75.0,-133.3758087158203,-13296.5654296875,150.67335510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0997314453125,306.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,16180.720703125,18000.0,0.0,0.0,0.2181609869003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022591471672058,0.8022667169570923,-7.567637112515513e-06,0.0,0.0002214056585216,0.0,0.0,73.78956604003906,0.0,0.0,0.0,0.4844480156898498,4.0,0.0,1.0
369780,291.3042297363281,297.1499938964844,293.1499938964844,0.231272667646408,-4523.28125,304.0350952148437,0.9990000128746032,0.4039110541343689,0.2727836966514587,291.468505859375,297.1499938964844,293.1499938964844,0.1435621976852417,-3259.06494140625,304.0461730957031,0.8793975114822388,0.2124850153923034,0.1963805258274078,291.5863342285156,297.1499938964844,293.1499938964844,0.1628974676132202,-2659.093994140625,304.06512451171875,0.9097706079483032,0.232892096042633,0.1600081324577331,291.4543762207031,297.1499938964844,293.1499938964844,0.1580427587032318,-3519.711669921875,304.0409545898437,0.903006911277771,0.2291485667228698,0.2121661752462387,292.03302001953125,297.1499938964844,293.1499938964844,0.0091406255960464,-3004.517578125,301.13507080078125,0.542516827583313,0.050000000745058,0.2290973216295242,290.328125,291.1499938964844,258.1148681640625,257.5015869140625,279.1014099121094,292.0292358398437,290.312744140625,1.0,0.2530564069747925,0.5963606238365173,0.5963606238365173,0.9998785257339478,1.0,-1.284625768661499,0.4901961982250213,0.7944295406341553,0.1790163815021515,0.0,0.0,0.8438962697982788,33.65495681762695,78.0,-194.39059448242188,-14200.5205078125,193.9305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6832275390625,305.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,15635.8466796875,18000.0,0.0,0.0,0.2474139481782913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017452836036682,1.0174627304077148,-9.822344509302638e-06,0.0,0.000251093704719,0.0,0.0,128.85089111328125,0.0,0.0,0.0,0.5804486274719238,4.0,0.0,1.0
369840,291.3042297363281,297.1499938964844,293.1499938964844,0.231272667646408,-4523.28125,304.0350952148437,0.9990000128746032,0.4039110541343689,0.2727836966514587,291.468505859375,297.1499938964844,293.1499938964844,0.1435621976852417,-3259.06494140625,304.0461730957031,0.8793975114822388,0.2124850153923034,0.1963805258274078,291.5863342285156,297.1499938964844,293.1499938964844,0.1628974676132202,-2659.093994140625,304.06512451171875,0.9097706079483032,0.232892096042633,0.1600081324577331,291.4543762207031,297.1499938964844,293.1499938964844,0.1580427587032318,-3519.711669921875,304.0409545898437,0.903006911277771,0.2291485667228698,0.2121661752462387,292.03302001953125,297.1499938964844,293.1499938964844,0.0091406255960464,-3004.517578125,301.13507080078125,0.542516827583313,0.050000000745058,0.2290973216295242,290.328125,291.1499938964844,258.1148681640625,257.5015869140625,279.1014099121094,292.0292358398437,290.312744140625,1.0,0.2530564069747925,0.5963606238365173,0.5963606238365173,0.9998785257339478,1.0,-1.284625768661499,0.4901961982250213,0.7944295406341553,0.1790163815021515,0.0,0.0,0.8438962697982788,33.65495681762695,78.0,-194.39059448242188,-14200.5205078125,193.9305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6832275390625,305.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,15635.8466796875,18000.0,0.0,0.0,0.2474139481782913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017452836036682,1.0174627304077148,-9.822344509302638e-06,0.0,0.000251093704719,0.0,0.0,128.85089111328125,0.0,0.0,0.0,0.5804486274719238,4.0,0.0,1.0
369900,291.3686828613281,297.1499938964844,293.1499938964844,0.2460526674985885,-4753.36572265625,304.0291442871094,0.9990000128746032,0.4146314859390259,0.2849445343017578,291.5204162597656,297.1499938964844,293.1499938964844,0.1545854210853576,-3458.859619140625,304.0450134277344,0.8822611570358276,0.2235884815454483,0.2071029394865036,291.6397399902344,297.1499938964844,293.1499938964844,0.1725862473249435,-2785.64697265625,304.0629272460937,0.908643364906311,0.2422093898057937,0.1665783673524856,291.50830078125,297.1499938964844,293.1499938964844,0.1692516505718231,-3718.657958984375,304.0404052734375,0.9045752286911012,0.24003566801548,0.222732126712799,292.0654296875,297.1499938964844,293.1499938964844,0.0093705859035253,-3059.793212890625,301.2301025390625,0.5332210063934326,0.050000000745058,0.2294721752405166,290.240478515625,291.1499938964844,258.11279296875,257.4964294433594,279.1021423339844,292.0618591308594,290.2234191894531,1.0,0.2626929581165313,0.5940162539482117,0.5940162539482117,1.0,1.0,-1.3331141471862793,0.5094177722930908,0.8236963152885437,0.1865689158439636,0.0,0.0,0.9132388234138488,36.378379821777344,78.0,-222.9895172119141,-14580.458984375,217.0376434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05322265625,304.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,15578.8564453125,18000.0,0.0,0.0,0.2632906138896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268954277038574,1.1269066333770752,-1.1234565135964658e-05,0.0,0.0002672065165825,0.0,0.0,166.74362182617188,0.0,0.0,0.0,0.6314132213592529,4.0,0.0,1.0
369960,291.43048095703125,297.1499938964844,293.1499938964844,0.2609773576259613,-4982.583984375,304.02398681640625,0.9990000128746032,0.4250571429729461,0.2966110110282898,291.57061767578125,297.1499938964844,293.1499938964844,0.1657927930355072,-3659.055908203125,304.0437316894531,0.8849477767944336,0.2343705594539642,0.2175107151269912,291.6908569335937,297.1499938964844,293.1499938964844,0.1825767457485199,-2914.676513671875,304.06060791015625,0.9079809188842772,0.2512980699539184,0.1730522960424423,291.560791015625,297.1499938964844,293.1499938964844,0.1805656105279922,-3916.762939453125,304.0397644042969,0.9060165286064148,0.2505255341529846,0.2328955084085464,292.09722900390625,297.1499938964844,293.1499938964844,0.0096106063574552,-3117.396240234375,301.31964111328125,0.5249882340431213,0.050000000745058,0.2298471331596374,290.1397705078125,291.1499938964844,258.1112976074219,257.4919738769531,279.1045227050781,292.0938415527344,290.1208801269531,1.0,0.2720240652561188,0.5919155478477478,0.5919155478477478,1.0,1.0,-1.3800334930419922,0.5280196666717529,0.852013885974884,0.1945572197437286,0.0,0.0,0.9905940294265748,39.12070083618164,81.0,-255.371826171875,-14910.0234375,241.0935821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.496826171875,304.5889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,15712.8583984375,18000.0,0.0,0.0,0.2796195447444916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2273032665252686,1.227315902709961,-1.2700284969469068e-05,0.0,0.0002837782958522,0.0,0.0,208.44581604003903,0.0,0.0,0.0,0.6789329648017883,4.0,0.0,1.0
370020,291.5454406738281,297.1499938964844,293.1499938964844,0.2918026447296142,-5447.32568359375,304.0145874023437,0.9990000128746032,0.4452982246875763,0.3185429871082306,291.66607666015625,297.1499938964844,293.1499938964844,0.189130499958992,-4067.72900390625,304.0401916503906,0.8899068832397461,0.2550211250782013,0.2374374717473983,291.7877502441406,297.1499938964844,293.1499938964844,0.2034650892019271,-3180.213623046875,304.0555419921875,0.907242715358734,0.268610805273056,0.1854317039251327,291.6610412597656,297.1499938964844,293.1499938964844,0.2039827853441238,-4319.34912109375,304.03741455078125,0.9087050557136536,0.2704536914825439,0.2521736025810241,292.158935546875,297.1499938964844,293.1499938964844,0.0101334769278764,-3243.526611328125,301.4805603027344,0.5112664699554443,0.050000000745058,0.2305926382541656,289.88348388671875,291.1499938964844,258.1099548339844,257.485107421875,279.1110534667969,292.1558837890625,289.85772705078125,1.0,0.2897689640522003,0.5883484482765198,0.5883484482765198,1.0,1.0,-1.4691811800003052,0.5634677410125732,0.905713438987732,0.2113152146339416,0.0,0.0,1.0,44.62108612060547,84.0,-352.4737548828125,-15337.3232421875,291.6164245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6649780273437,303.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17101.1953125,18000.0,0.0,0.0,0.3123558461666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299860954284668,1.330000638961792,-1.46088304973091e-05,0.0,0.0003170014824718,0.0,0.0,261.5816345214844,0.0,0.0,0.0,0.7275651693344116,4.0,0.0,1.0
370080,291.5454406738281,297.1499938964844,293.1499938964844,0.2918026447296142,-5447.32568359375,304.0145874023437,0.9990000128746032,0.4452982246875763,0.3185429871082306,291.66607666015625,297.1499938964844,293.1499938964844,0.189130499958992,-4067.72900390625,304.0401916503906,0.8899068832397461,0.2550211250782013,0.2374374717473983,291.7877502441406,297.1499938964844,293.1499938964844,0.2034650892019271,-3180.213623046875,304.0555419921875,0.907242715358734,0.268610805273056,0.1854317039251327,291.6610412597656,297.1499938964844,293.1499938964844,0.2039827853441238,-4319.34912109375,304.03741455078125,0.9087050557136536,0.2704536914825439,0.2521736025810241,292.158935546875,297.1499938964844,293.1499938964844,0.0101334769278764,-3243.526611328125,301.4805603027344,0.5112664699554443,0.050000000745058,0.2305926382541656,289.88348388671875,291.1499938964844,258.1099548339844,257.485107421875,279.1110534667969,292.1558837890625,289.85772705078125,1.0,0.2897689640522003,0.5883484482765198,0.5883484482765198,1.0,1.0,-1.4691811800003052,0.5634677410125732,0.905713438987732,0.2113152146339416,0.0,0.0,1.0,44.62108612060547,84.0,-352.4737548828125,-15337.3232421875,291.6164245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6649780273437,303.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17101.1953125,18000.0,0.0,0.0,0.3123558461666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299860954284668,1.330000638961792,-1.46088304973091e-05,0.0,0.0003170014824718,0.0,0.0,261.5816345214844,0.0,0.0,0.0,0.7275651693344116,4.0,0.0,1.0
370140,291.6493835449219,297.1499938964844,293.1499938964844,0.3238726854324341,-5918.97119140625,304.0063781738281,0.9990000128746032,0.4648603796958923,0.3387401700019836,291.7553405761719,297.1499938964844,293.1499938964844,0.2136877477169037,-4486.62939453125,304.035888671875,0.8944236040115356,0.2745128870010376,0.2562440931797027,291.8782958984375,297.1499938964844,293.1499938964844,0.2253696918487548,-3452.657470703125,304.0505676269531,0.9069145321846008,0.2847567796707153,0.1969913691282272,291.7549133300781,297.1499938964844,293.1499938964844,0.2285060435533523,-4730.79736328125,304.0340881347656,0.911277949810028,0.2891307473182678,0.2702222168445587,292.21826171875,297.1499938964844,293.1499938964844,0.010713049210608,-3381.452392578125,301.6220703125,0.5004139542579651,0.050000000745058,0.2313261330127716,289.5663452148437,291.1499938964844,258.11090087890625,257.4810791015625,279.1164245605469,292.2154846191406,289.5426025390625,1.0,0.3063181042671203,0.5852709412574768,0.5852709412574768,1.0,1.0,-1.5524314641952517,0.5968316197395325,0.9555997848510742,0.2275183647871017,0.0,0.0,1.0,50.06596755981445,87.0,-407.97210693359375,-15711.4580078125,344.71270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2564697265625,303.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.857421875,19080.0,0.0,0.0,0.3433304727077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548375368118286,1.3548526763916016,-1.515933581686113e-05,0.0,0.0003484367916826,0.0,0.0,276.5140991210937,0.0,0.0,0.0,0.755045473575592,4.0,0.0,1.0
370200,291.6493835449219,297.1499938964844,293.1499938964844,0.3238726854324341,-5918.97119140625,304.0063781738281,0.9990000128746032,0.4648603796958923,0.3387401700019836,291.7553405761719,297.1499938964844,293.1499938964844,0.2136877477169037,-4486.62939453125,304.035888671875,0.8944236040115356,0.2745128870010376,0.2562440931797027,291.8782958984375,297.1499938964844,293.1499938964844,0.2253696918487548,-3452.657470703125,304.0505676269531,0.9069145321846008,0.2847567796707153,0.1969913691282272,291.7549133300781,297.1499938964844,293.1499938964844,0.2285060435533523,-4730.79736328125,304.0340881347656,0.911277949810028,0.2891307473182678,0.2702222168445587,292.21826171875,297.1499938964844,293.1499938964844,0.010713049210608,-3381.452392578125,301.6220703125,0.5004139542579651,0.050000000745058,0.2313261330127716,289.5663452148437,291.1499938964844,258.11090087890625,257.4810791015625,279.1164245605469,292.2154846191406,289.5426025390625,1.0,0.3063181042671203,0.5852709412574768,0.5852709412574768,1.0,1.0,-1.5524314641952517,0.5968316197395325,0.9555997848510742,0.2275183647871017,0.0,0.0,1.0,50.06596755981445,87.0,-407.97210693359375,-15711.4580078125,344.71270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2564697265625,303.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.857421875,19080.0,0.0,0.0,0.3433304727077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548375368118286,1.3548526763916016,-1.515933581686113e-05,0.0,0.0003484367916826,0.0,0.0,276.5140991210937,0.0,0.0,0.0,0.755045473575592,4.0,0.0,1.0
370260,291.7440490722656,297.1499938964844,293.1499938964844,0.3538807928562164,-6347.19189453125,304.00439453125,0.9990000128746032,0.4836693704128265,0.3573239147663116,291.83966064453125,297.1499938964844,293.1499938964844,0.2372279465198516,-4876.0556640625,304.0347900390625,0.8985388875007629,0.29274982213974,0.2739374041557312,291.9627380371094,297.1499938964844,293.1499938964844,0.2459629476070404,-3701.80419921875,304.04949951171875,0.9068546295166016,0.2998456358909607,0.2077604979276657,291.842529296875,297.1499938964844,293.1499938964844,0.2518492937088012,-5111.1103515625,304.0339050292969,0.9138095378875732,0.3067034482955932,0.2871599495410919,292.2756042480469,297.1499938964844,293.1499938964844,0.0112595949321985,-3500.43505859375,301.7666320800781,0.4915275871753692,0.050000000745058,0.2320408076047897,289.3213806152344,291.1499938964844,258.1141357421875,257.4799499511719,279.1209716796875,292.2730407714844,289.3055725097656,1.0,0.3217276036739349,0.5825985074043274,0.5825985074043274,1.0,1.0,-1.6301071643829346,0.6282191872596741,1.0018879175186155,0.2428564578294754,0.0,0.0,1.0,55.39973068237305,90.0,-339.5024719238281,-16266.662109375,399.6576843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1815490722656,303.3963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18825.423828125,19080.0,0.0,0.0,0.3719016313552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39551842212677,1.3955345153808594,-1.608336424396839e-05,0.0,0.0003774328797589,0.0,0.0,302.1778564453125,0.0,0.0,0.0,0.762244462966919,4.0,0.0,1.0
370320,291.7440490722656,297.1499938964844,293.1499938964844,0.3538807928562164,-6347.19189453125,304.00439453125,0.9990000128746032,0.4836693704128265,0.3573239147663116,291.83966064453125,297.1499938964844,293.1499938964844,0.2372279465198516,-4876.0556640625,304.0347900390625,0.8985388875007629,0.29274982213974,0.2739374041557312,291.9627380371094,297.1499938964844,293.1499938964844,0.2459629476070404,-3701.80419921875,304.04949951171875,0.9068546295166016,0.2998456358909607,0.2077604979276657,291.842529296875,297.1499938964844,293.1499938964844,0.2518492937088012,-5111.1103515625,304.0339050292969,0.9138095378875732,0.3067034482955932,0.2871599495410919,292.2756042480469,297.1499938964844,293.1499938964844,0.0112595949321985,-3500.43505859375,301.7666320800781,0.4915275871753692,0.050000000745058,0.2320408076047897,289.3213806152344,291.1499938964844,258.1141357421875,257.4799499511719,279.1209716796875,292.2730407714844,289.3055725097656,1.0,0.3217276036739349,0.5825985074043274,0.5825985074043274,1.0,1.0,-1.6301071643829346,0.6282191872596741,1.0018879175186155,0.2428564578294754,0.0,0.0,1.0,55.39973068237305,90.0,-339.5024719238281,-16266.662109375,399.6576843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1815490722656,303.3963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18825.423828125,19080.0,0.0,0.0,0.3719016313552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39551842212677,1.3955345153808594,-1.608336424396839e-05,0.0,0.0003774328797589,0.0,0.0,302.1778564453125,0.0,0.0,0.0,0.762244462966919,4.0,0.0,1.0
370380,291.8313293457031,297.1499938964844,293.1499938964844,0.3815801739692688,-6731.9462890625,304.00689697265625,0.9990000128746032,0.5015855431556702,0.3744494318962097,291.9239196777344,297.1499938964844,293.1499938964844,0.258637398481369,-5220.37109375,304.0376281738281,0.9014397859573364,0.3088620603084564,0.289771556854248,292.0389099121094,297.1499938964844,293.1499938964844,0.2655431032180786,-3933.015869140625,304.0504150390625,0.907469928264618,0.3144711852073669,0.2181271314620971,291.9220886230469,297.1499938964844,293.1499938964844,0.2741869986057281,-5465.7412109375,304.0354309082031,0.91670960187912,0.3236877024173736,0.3034377694129944,292.3318176269531,297.1499938964844,293.1499938964844,0.0117562497034668,-3599.72314453125,301.9081115722656,0.4837905466556549,0.050000000745058,0.2327331602573394,289.1433410644531,291.1499938964844,258.1196594238281,257.4818420410156,279.1251525878906,292.32940673828125,289.13360595703125,1.0,0.3360668420791626,0.5803239941596985,0.5803239941596985,1.0,1.0,-1.70250141620636,0.6577314734458923,1.0447700023651123,0.2573331594467163,0.0,0.0,1.0,60.59152603149414,93.0,-253.7754364013672,-16844.40234375,455.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36541748046875,303.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,19009.96484375,19080.0,0.0,0.0,0.3976389765739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023417234420776,1.4023579359054563,-1.6241025150520727e-05,0.0,0.0004035530146211,0.0,0.0,306.6319885253906,0.0,0.0,0.0,0.7656670212745667,4.0,0.0,1.0
370440,291.8313293457031,297.1499938964844,293.1499938964844,0.3815801739692688,-6731.9462890625,304.00689697265625,0.9990000128746032,0.5015855431556702,0.3744494318962097,291.9239196777344,297.1499938964844,293.1499938964844,0.258637398481369,-5220.37109375,304.0376281738281,0.9014397859573364,0.3088620603084564,0.289771556854248,292.0389099121094,297.1499938964844,293.1499938964844,0.2655431032180786,-3933.015869140625,304.0504150390625,0.907469928264618,0.3144711852073669,0.2181271314620971,291.9220886230469,297.1499938964844,293.1499938964844,0.2741869986057281,-5465.7412109375,304.0354309082031,0.91670960187912,0.3236877024173736,0.3034377694129944,292.3318176269531,297.1499938964844,293.1499938964844,0.0117562497034668,-3599.72314453125,301.9081115722656,0.4837905466556549,0.050000000745058,0.2327331602573394,289.1433410644531,291.1499938964844,258.1196594238281,257.4818420410156,279.1251525878906,292.32940673828125,289.13360595703125,1.0,0.3360668420791626,0.5803239941596985,0.5803239941596985,1.0,1.0,-1.70250141620636,0.6577314734458923,1.0447700023651123,0.2573331594467163,0.0,0.0,1.0,60.59152603149414,93.0,-253.7754364013672,-16844.40234375,455.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36541748046875,303.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,19009.96484375,19080.0,0.0,0.0,0.3976389765739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023417234420776,1.4023579359054563,-1.6241025150520727e-05,0.0,0.0004035530146211,0.0,0.0,306.6319885253906,0.0,0.0,0.0,0.7656670212745667,4.0,0.0,1.0
370500,291.87274169921875,297.1499938964844,293.1499938964844,0.3943493068218231,-6905.8369140625,304.0097045898437,0.9990000128746032,0.5101579427719116,0.3825277984142303,291.96514892578125,297.1499938964844,293.1499938964844,0.2683409452438354,-5373.2685546875,304.0404357910156,0.902485728263855,0.3162952363491058,0.2970238626003265,292.07489013671875,297.1499938964844,293.1499938964844,0.2747382223606109,-4039.63818359375,304.05181884765625,0.907915472984314,0.3214800953865051,0.2231346517801284,291.9595947265625,297.1499938964844,293.1499938964844,0.284771978855133,-5630.61376953125,304.0370178222656,0.9182262420654296,0.3318715989589691,0.3113217651844024,292.35992431640625,297.1499938964844,293.1499938964844,0.0119772478938102,-3640.580810546875,301.9760437011719,0.4801307022571563,0.050000000745058,0.2330709844827652,289.0829467773437,291.1499938964844,258.1232604980469,257.4839172363281,279.1272277832031,292.3575439453125,289.0760803222656,1.0,0.3428581058979034,0.5793419480323792,0.5793419480323792,1.0,1.0,-1.736793041229248,0.6718171238899231,1.0649758577346802,0.2642640471458435,0.0,0.0,1.0,63.13082504272461,93.0,-205.04302978515625,-17158.310546875,484.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5289611816406,303.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,19043.240234375,20160.0,0.0,0.0,0.4094141721725464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035685062408447,1.4035848379135132,-1.6269454135908745e-05,0.0,0.0004155033384449,0.0,0.0,307.4374694824219,0.0,0.0,0.0,0.7812824845314026,4.0,0.0,1.0
370560,291.91290283203125,297.1499938964844,293.1499938964844,0.4058810472488403,-7060.32373046875,304.0142822265625,0.9990000128746032,0.5184503197669983,0.390315979719162,292.00543212890625,297.1499938964844,293.1499938964844,0.2770902216434479,-5508.95703125,304.0444641113281,0.9033738374710084,0.323394626379013,0.3039377927780151,292.1097717285156,297.1499938964844,293.1499938964844,0.2830810844898224,-4134.904296875,304.0545349121094,0.9083505272865297,0.3282445967197418,0.2279772162437439,291.9959716796875,297.1499938964844,293.1499938964844,0.2945031821727752,-5779.876953125,304.0398864746094,0.919699490070343,0.3398118615150451,0.3189835548400879,292.3876953125,297.1499938964844,293.1499938964844,0.0121685033664107,-3672.23486328125,302.04461669921875,0.4765095114707947,0.050000000745058,0.2334035038948059,289.0557556152344,291.1499938964844,258.1274719238281,257.4867858886719,279.12921142578125,292.3854064941406,289.0540771484375,1.0,0.3494102656841278,0.5784534215927124,0.5784534215927124,1.0,1.0,-1.7698595523834229,0.6854661703109741,1.0843933820724487,0.2709918320178985,0.0,0.0,1.0,65.63219451904297,96.0,-131.12997436523438,-17560.16796875,512.5502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7161865234375,303.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19803.060546875,20160.0,0.0,0.0,0.420600026845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43129563331604,1.4313125610351562,-1.6918600522330962e-05,0.0,0.0004268555494491,0.0,0.0,326.0199279785156,0.0,0.0,0.0,0.7819329500198364,4.0,0.0,1.0
