time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370620,291.9896240234375,297.1499938964844,293.1499938964844,0.4271312654018402,-7340.9755859375,304.02410888671875,0.9990000128746032,0.5342274904251099,0.4050799310207367,292.0827941894531,297.1499938964844,293.1499938964844,0.2931011319160461,-5753.63623046875,304.0529479980469,0.904817283153534,0.3366997838020324,0.3168789446353912,292.1764831542969,297.1499938964844,293.1499938964844,0.2984809279441833,-4308.30029296875,304.0606994628906,0.909131109714508,0.3410679399967193,0.2371563762426376,292.0653686523437,297.1499938964844,293.1499938964844,0.312688410282135,-6054.72216796875,304.0462951660156,0.9224497675895692,0.3549670279026031,0.333610326051712,292.4415283203125,297.1499938964844,293.1499938964844,0.0125087648630142,-3724.16259765625,302.1758117675781,0.4691469967365265,0.050000000745058,0.2340522706508636,289.0370483398437,291.1499938964844,258.1375732421875,257.4949035644531,279.1328430175781,292.4394226074219,289.0372619628906,1.0,0.3618339002132416,0.5769232511520386,0.5769232511520386,1.0,1.0,-1.8324908018112185,0.7114959955215454,1.1209948062896729,0.2838486433029175,0.0,0.0,1.0,70.5161361694336,99.0,-47.67681503295898,-18250.517578125,569.4326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1531982421875,304.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,20063.4453125,20160.0,0.0,0.0,0.4411130249500274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406747817993164,1.4406919479370115,-1.7141059288405813e-05,0.0,0.0004476736357901,0.0,0.0,332.4712219238281,0.0,0.0,0.0,0.7866328358650208,4.0,0.0,1.0
370680,291.9896240234375,297.1499938964844,293.1499938964844,0.4271312654018402,-7340.9755859375,304.02410888671875,0.9990000128746032,0.5342274904251099,0.4050799310207367,292.0827941894531,297.1499938964844,293.1499938964844,0.2931011319160461,-5753.63623046875,304.0529479980469,0.904817283153534,0.3366997838020324,0.3168789446353912,292.1764831542969,297.1499938964844,293.1499938964844,0.2984809279441833,-4308.30029296875,304.0606994628906,0.909131109714508,0.3410679399967193,0.2371563762426376,292.0653686523437,297.1499938964844,293.1499938964844,0.312688410282135,-6054.72216796875,304.0462951660156,0.9224497675895692,0.3549670279026031,0.333610326051712,292.4415283203125,297.1499938964844,293.1499938964844,0.0125087648630142,-3724.16259765625,302.1758117675781,0.4691469967365265,0.050000000745058,0.2340522706508636,289.0370483398437,291.1499938964844,258.1375732421875,257.4949035644531,279.1328430175781,292.4394226074219,289.0372619628906,1.0,0.3618339002132416,0.5769232511520386,0.5769232511520386,1.0,1.0,-1.8324908018112185,0.7114959955215454,1.1209948062896729,0.2838486433029175,0.0,0.0,1.0,70.5161361694336,99.0,-47.67681503295898,-18250.517578125,569.4326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1531982421875,304.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,20063.4453125,20160.0,0.0,0.0,0.4411130249500274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406747817993164,1.4406919479370115,-1.7141059288405813e-05,0.0,0.0004476736357901,0.0,0.0,332.4712219238281,0.0,0.0,0.0,0.7866328358650208,4.0,0.0,1.0
370740,292.06158447265625,297.1499938964844,293.1499938964844,0.4460984170436859,-7587.10107421875,304.0344543457031,0.9990000128746032,0.5490274429321289,0.4188348650932312,292.15576171875,297.1499938964844,293.1499938964844,0.307284265756607,-5966.517578125,304.0616760253906,0.9059292674064636,0.3489373326301574,0.3287754952907562,292.2391052246094,297.1499938964844,293.1499938964844,0.3122690618038177,-4460.8818359375,304.0675048828125,0.9098212718963624,0.3530293405056,0.2457151561975479,292.130615234375,297.1499938964844,293.1499938964844,0.3292299211025238,-6300.21923828125,304.0533142089844,0.9249614477157592,0.3692152500152588,0.3473581373691559,292.49273681640625,297.1499938964844,293.1499938964844,0.0128024956211447,-3763.819091796875,302.2982788085937,0.4613533020019531,0.050000000745058,0.2346783727407455,289.0527038574219,291.1499938964844,258.1499938964844,257.5062255859375,279.135986328125,292.4908142089844,289.054931640625,1.0,0.373418927192688,0.5756842494010925,0.5756842494010925,1.0,1.0,-1.8908312320709229,0.7359592318534851,1.154871940612793,0.2959635555744171,0.0,0.0,1.0,75.23499298095703,102.0,9.469921112060549,-18933.935546875,626.1104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6435241699219,304.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,20133.95703125,21240.0,0.0,0.0,0.4592244327068329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432041645050049,1.4432213306427002,-1.7201300579472445e-05,0.0,0.0004660544218495,0.0,0.0,334.2254333496094,0.0,0.0,0.0,0.8028998970985413,4.0,0.0,1.0
370800,292.06158447265625,297.1499938964844,293.1499938964844,0.4460984170436859,-7587.10107421875,304.0344543457031,0.9990000128746032,0.5490274429321289,0.4188348650932312,292.15576171875,297.1499938964844,293.1499938964844,0.307284265756607,-5966.517578125,304.0616760253906,0.9059292674064636,0.3489373326301574,0.3287754952907562,292.2391052246094,297.1499938964844,293.1499938964844,0.3122690618038177,-4460.8818359375,304.0675048828125,0.9098212718963624,0.3530293405056,0.2457151561975479,292.130615234375,297.1499938964844,293.1499938964844,0.3292299211025238,-6300.21923828125,304.0533142089844,0.9249614477157592,0.3692152500152588,0.3473581373691559,292.49273681640625,297.1499938964844,293.1499938964844,0.0128024956211447,-3763.819091796875,302.2982788085937,0.4613533020019531,0.050000000745058,0.2346783727407455,289.0527038574219,291.1499938964844,258.1499938964844,257.5062255859375,279.135986328125,292.4908142089844,289.054931640625,1.0,0.373418927192688,0.5756842494010925,0.5756842494010925,1.0,1.0,-1.8908312320709229,0.7359592318534851,1.154871940612793,0.2959635555744171,0.0,0.0,1.0,75.23499298095703,102.0,9.469921112060549,-18933.935546875,626.1104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6435241699219,304.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,20133.95703125,21240.0,0.0,0.0,0.4592244327068329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432041645050049,1.4432213306427002,-1.7201300579472445e-05,0.0,0.0004660544218495,0.0,0.0,334.2254333496094,0.0,0.0,0.0,0.8028998970985413,4.0,0.0,1.0
370860,292.1289367675781,297.1499938964844,293.1499938964844,0.4619880616664886,-7788.86328125,304.04644775390625,0.9990000128746032,0.5629400610923767,0.4316832721233368,292.22393798828125,297.1499938964844,293.1499938964844,0.319106787443161,-6140.2001953125,304.0713806152344,0.9067720770835876,0.3602915406227112,0.3397417664527893,292.2976989746094,297.1499938964844,293.1499938964844,0.3238824903964996,-4586.7451171875,304.0756225585937,0.9104370474815368,0.3642226457595825,0.2537164092063904,292.1917724609375,297.1499938964844,293.1499938964844,0.3434868454933166,-6507.47900390625,304.0617370605469,0.9272544980049132,0.3826327323913574,0.3602961301803589,292.5401611328125,297.1499938964844,293.1499938964844,0.0130350477993488,-3787.20751953125,302.4183349609375,0.4540677070617676,0.050000000745058,0.2352820932865142,289.1230163574219,291.1499938964844,258.1656188964844,257.5220947265625,279.14166259765625,292.55096435546875,289.1275329589844,1.0,0.3842465579509735,0.5750424265861511,0.5750424265861511,1.0,1.0,-1.945299506187439,0.7592843770980835,1.1860151290893557,0.3076834082603454,0.0,0.0,1.0,79.78929901123047,105.0,74.97865295410156,-19693.78515625,682.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1215515136719,304.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.83203125,21240.0,0.0,0.0,0.4755076766014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761197566986084,1.4761377573013306,-1.799487836251501e-05,0.0,0.0004825798387173,0.0,0.0,357.61944580078125,0.0,0.0,0.0,0.8061076402664185,4.0,0.0,1.0
370920,292.1289367675781,297.1499938964844,293.1499938964844,0.4619880616664886,-7788.86328125,304.04644775390625,0.9990000128746032,0.5629400610923767,0.4316832721233368,292.22393798828125,297.1499938964844,293.1499938964844,0.319106787443161,-6140.2001953125,304.0713806152344,0.9067720770835876,0.3602915406227112,0.3397417664527893,292.2976989746094,297.1499938964844,293.1499938964844,0.3238824903964996,-4586.7451171875,304.0756225585937,0.9104370474815368,0.3642226457595825,0.2537164092063904,292.1917724609375,297.1499938964844,293.1499938964844,0.3434868454933166,-6507.47900390625,304.0617370605469,0.9272544980049132,0.3826327323913574,0.3602961301803589,292.5401611328125,297.1499938964844,293.1499938964844,0.0130350477993488,-3787.20751953125,302.4183349609375,0.4540677070617676,0.050000000745058,0.2352820932865142,289.1230163574219,291.1499938964844,258.1656188964844,257.5220947265625,279.14166259765625,292.55096435546875,289.1275329589844,1.0,0.3842465579509735,0.5750424265861511,0.5750424265861511,1.0,1.0,-1.945299506187439,0.7592843770980835,1.1860151290893557,0.3076834082603454,0.0,0.0,1.0,79.78929901123047,105.0,74.97865295410156,-19693.78515625,682.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1215515136719,304.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.83203125,21240.0,0.0,0.0,0.4755076766014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761197566986084,1.4761377573013306,-1.799487836251501e-05,0.0,0.0004825798387173,0.0,0.0,357.61944580078125,0.0,0.0,0.0,0.8061076402664185,4.0,0.0,1.0
370980,292.1913452148437,297.1499938964844,293.1499938964844,0.4764547646045685,-7971.1103515625,304.05682373046875,0.9990000128746032,0.5761466026306152,0.4434606730937958,292.2830810546875,297.1499938964844,293.1499938964844,0.3307546973228454,-6310.8564453125,304.0780944824219,0.9082606434822084,0.3717480301856994,0.3505945205688476,292.3522033691406,297.1499938964844,293.1499938964844,0.3347433507442474,-4703.66015625,304.082275390625,0.911210298538208,0.3747598528861999,0.261234313249588,292.2489318847656,297.1499938964844,293.1499938964844,0.3569181263446808,-6701.09423828125,304.0687561035156,0.9295746684074402,0.3953144550323486,0.3725071549415588,292.5832824707031,297.1499938964844,293.1499938964844,0.0132610499858856,-3809.407470703125,302.5317077636719,0.4478340148925781,0.050000000745058,0.2358514368534088,289.1898803710937,291.1499938964844,258.1850891113281,257.54351806640625,279.149169921875,292.6337890625,289.1940612792969,1.0,0.3944174945354461,0.5753713846206665,0.5753713846206665,1.0,1.0,-1.996852159500122,0.7823259234428406,1.2145262956619265,0.3196615278720855,0.0,0.0,1.0,84.12963104248047,108.0,87.44891357421875,-20338.712890625,738.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5864562988281,305.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.177734375,21240.0,0.0,0.0,0.4900345802307129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806801080703735,1.4806982278823853,-1.810623871278949e-05,0.0,0.0004973228205926,0.0,0.0,360.9442443847656,0.0,0.0,0.0,0.8083890676498413,4.0,0.0,1.0
371040,292.1913452148437,297.1499938964844,293.1499938964844,0.4764547646045685,-7971.1103515625,304.05682373046875,0.9990000128746032,0.5761466026306152,0.4434606730937958,292.2830810546875,297.1499938964844,293.1499938964844,0.3307546973228454,-6310.8564453125,304.0780944824219,0.9082606434822084,0.3717480301856994,0.3505945205688476,292.3522033691406,297.1499938964844,293.1499938964844,0.3347433507442474,-4703.66015625,304.082275390625,0.911210298538208,0.3747598528861999,0.261234313249588,292.2489318847656,297.1499938964844,293.1499938964844,0.3569181263446808,-6701.09423828125,304.0687561035156,0.9295746684074402,0.3953144550323486,0.3725071549415588,292.5832824707031,297.1499938964844,293.1499938964844,0.0132610499858856,-3809.407470703125,302.5317077636719,0.4478340148925781,0.050000000745058,0.2358514368534088,289.1898803710937,291.1499938964844,258.1850891113281,257.54351806640625,279.149169921875,292.6337890625,289.1940612792969,1.0,0.3944174945354461,0.5753713846206665,0.5753713846206665,1.0,1.0,-1.996852159500122,0.7823259234428406,1.2145262956619265,0.3196615278720855,0.0,0.0,1.0,84.12963104248047,108.0,87.44891357421875,-20338.712890625,738.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5864562988281,305.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.177734375,21240.0,0.0,0.0,0.4900345802307129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806801080703735,1.4806982278823853,-1.810623871278949e-05,0.0,0.0004973228205926,0.0,0.0,360.9442443847656,0.0,0.0,0.0,0.8083890676498413,4.0,0.0,1.0
371100,292.2206115722656,297.1499938964844,293.1499938964844,0.483214795589447,-8055.830078125,304.0614624023437,0.9990000128746032,0.5825433135032654,0.4489958584308624,292.31024169921875,297.1499938964844,293.1499938964844,0.3365534842014313,-6395.5791015625,304.0805969238281,0.9092265367507936,0.3773945271968841,0.3560026288032532,292.3779296875,297.1499938964844,293.1499938964844,0.3399280905723572,-4759.208984375,304.08514404296875,0.911646842956543,0.3798113763332367,0.2648346424102783,292.2760314941406,297.1499938964844,293.1499938964844,0.3633565604686737,-6793.35400390625,304.0718078613281,0.930736005306244,0.4014062583446502,0.3783680200576782,292.60321044921875,297.1499938964844,293.1499938964844,0.0133730676025152,-3820.254150390625,302.5865173339844,0.4450490772724151,0.050000000745058,0.2361242920160293,289.2218017578125,291.1499938964844,258.1962280273437,257.5561828613281,279.15167236328125,292.6731872558594,289.22576904296875,1.0,0.3992882072925567,0.5756457448005676,0.5756457448005676,1.0,1.0,-2.021684408187866,0.7935610413551331,1.2281233072280884,0.3255444765090942,0.0,0.0,1.0,86.2270736694336,108.0,87.78897094726562,-20647.4375,766.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8109741210937,305.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.962890625,22320.0,0.0,0.0,0.4966902136802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481475830078125,1.4814939498901367,-1.812570189940743e-05,0.0,0.000504077412188,0.0,0.0,361.5264587402344,0.0,0.0,0.0,0.8237871527671814,4.0,0.0,1.0
371160,292.2486877441406,297.1499938964844,293.1499938964844,0.4890428185462951,-8127.62060546875,304.0669860839844,0.9990000128746032,0.5887978076934814,0.45435231924057,292.3362731933594,297.1499938964844,293.1499938964844,0.3417585492134094,-6470.64404296875,304.0837707519531,0.9102169275283812,0.3829209208488464,0.361314445734024,292.4027099609375,297.1499938964844,293.1499938964844,0.3444698452949524,-4807.15087890625,304.08868408203125,0.912083387374878,0.3847241699695587,0.2683371305465698,292.3021850585937,297.1499938964844,293.1499938964844,0.3690957725048065,-6874.486328125,304.0755920410156,0.9318641424179076,0.4073380529880523,0.3840760588645935,292.62213134765625,297.1499938964844,293.1499938964844,0.0134666003286838,-3826.265869140625,302.6419982910156,0.4424407482147217,0.050000000745058,0.236391544342041,289.2705993652344,291.1499938964844,258.2082214355469,257.5700988769531,279.1536865234375,292.7115173339844,289.2765808105469,1.0,0.4040272533893585,0.5759822130203247,0.5759822130203247,1.0,1.0,-2.0458791255950928,0.8045910596847534,1.2412880659103394,0.3313459157943725,0.0,0.0,1.0,88.28710174560547,111.0,113.60989379882812,-21033.8125,793.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.01519775390625,305.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.716796875,22320.0,0.0,0.0,0.503118097782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080773830413818,1.5080962181091309,-1.878248258435633e-05,0.0,0.0005106009193696,0.0,0.0,381.3532409667969,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
371220,292.3017883300781,297.1499938964844,293.1499938964844,0.500931978225708,-8275.486328125,304.0747375488281,0.9990000128746032,0.6008634567260742,0.4646295309066772,292.3854675292969,297.1499938964844,293.1499938964844,0.3523488938808441,-6623.77001953125,304.088134765625,0.9121122360229492,0.3935572803020477,0.3715559542179107,292.4495544433594,297.1499938964844,293.1499938964844,0.3537167310714721,-4905.27001953125,304.0936584472656,0.912891685962677,0.3941501975059509,0.2750548124313354,292.35186767578125,297.1499938964844,293.1499938964844,0.3807069361209869,-7039.05322265625,304.0809936523437,0.933959662914276,0.4187380969524383,0.3950424790382385,292.6571655273437,297.1499938964844,293.1499938964844,0.0136733576655387,-3843.869384765625,302.7471008300781,0.4376699328422546,0.050000000745058,0.2369131743907928,289.3433837890625,291.1499938964844,258.23468017578125,257.6015014648437,279.15673828125,292.785400390625,289.3470458984375,1.0,0.4131370186805725,0.5768185257911682,0.5768185257911682,1.0,1.0,-2.0923871994018555,0.8260238170623779,1.266363263130188,0.3426925837993622,0.0,0.0,1.0,92.31393432617188,114.0,98.65230560302734,-21615.353515625,849.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3897399902344,305.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.94140625,22320.0,0.0,0.0,0.5151491761207581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165672302246094,1.516586184501648,-1.8994551282958128e-05,0.0,0.0005228109075687,0.0,0.0,387.8301696777344,0.0,0.0,0.0,0.8280409574508667,4.0,0.0,1.0
371280,292.3017883300781,297.1499938964844,293.1499938964844,0.500931978225708,-8275.486328125,304.0747375488281,0.9990000128746032,0.6008634567260742,0.4646295309066772,292.3854675292969,297.1499938964844,293.1499938964844,0.3523488938808441,-6623.77001953125,304.088134765625,0.9121122360229492,0.3935572803020477,0.3715559542179107,292.4495544433594,297.1499938964844,293.1499938964844,0.3537167310714721,-4905.27001953125,304.0936584472656,0.912891685962677,0.3941501975059509,0.2750548124313354,292.35186767578125,297.1499938964844,293.1499938964844,0.3807069361209869,-7039.05322265625,304.0809936523437,0.933959662914276,0.4187380969524383,0.3950424790382385,292.6571655273437,297.1499938964844,293.1499938964844,0.0136733576655387,-3843.869384765625,302.7471008300781,0.4376699328422546,0.050000000745058,0.2369131743907928,289.3433837890625,291.1499938964844,258.23468017578125,257.6015014648437,279.15673828125,292.785400390625,289.3470458984375,1.0,0.4131370186805725,0.5768185257911682,0.5768185257911682,1.0,1.0,-2.0923871994018555,0.8260238170623779,1.266363263130188,0.3426925837993622,0.0,0.0,1.0,92.31393432617188,114.0,98.65230560302734,-21615.353515625,849.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3897399902344,305.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.94140625,22320.0,0.0,0.0,0.5151491761207581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165672302246094,1.516586184501648,-1.8994551282958128e-05,0.0,0.0005228109075687,0.0,0.0,387.8301696777344,0.0,0.0,0.0,0.8280409574508667,4.0,0.0,1.0
371340,292.35113525390625,297.1499938964844,293.1499938964844,0.512791633605957,-8423.515625,304.0800170898437,0.9990000128746032,0.6123374700546265,0.4744150638580322,292.4312744140625,297.1499938964844,293.1499938964844,0.3628166317939758,-6774.7265625,304.0912780761719,0.9138121604919434,0.4036263227462768,0.381261944770813,292.4930114746094,297.1499938964844,293.1499938964844,0.362882912158966,-5002.5234375,304.0971374511719,0.91358745098114,0.4030743241310119,0.2814156115055084,292.3982238769531,297.1499938964844,293.1499938964844,0.3921809494495392,-7201.30712890625,304.0848388671875,0.9358246326446532,0.4295534789562225,0.4054466485977173,292.6888732910156,297.1499938964844,293.1499938964844,0.013897618278861,-3865.619140625,302.84600830078125,0.4334039986133575,0.050000000745058,0.2374206930398941,289.3948059082031,291.1499938964844,258.2642822265625,257.6373596191406,279.1590576171875,292.8558959960937,289.3974914550781,1.0,0.4217978715896606,0.5778430104255676,0.5778430104255676,1.0,1.0,-2.136542558670044,0.846652626991272,1.289889931678772,0.3537094295024872,0.0,0.0,1.0,96.23285675048828,117.0,76.47903442382812,-22140.099609375,904.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7318725585937,306.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.353515625,23400.0,0.0,0.0,0.5260675549507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762469291687,1.5187815427780151,-1.9049582988373004e-05,0.0,0.0005338916671462,0.0,0.0,389.5168151855469,0.0,0.0,0.0,0.8441377878189087,4.0,0.0,1.0
371400,292.35113525390625,297.1499938964844,293.1499938964844,0.512791633605957,-8423.515625,304.0800170898437,0.9990000128746032,0.6123374700546265,0.4744150638580322,292.4312744140625,297.1499938964844,293.1499938964844,0.3628166317939758,-6774.7265625,304.0912780761719,0.9138121604919434,0.4036263227462768,0.381261944770813,292.4930114746094,297.1499938964844,293.1499938964844,0.362882912158966,-5002.5234375,304.0971374511719,0.91358745098114,0.4030743241310119,0.2814156115055084,292.3982238769531,297.1499938964844,293.1499938964844,0.3921809494495392,-7201.30712890625,304.0848388671875,0.9358246326446532,0.4295534789562225,0.4054466485977173,292.6888732910156,297.1499938964844,293.1499938964844,0.013897618278861,-3865.619140625,302.84600830078125,0.4334039986133575,0.050000000745058,0.2374206930398941,289.3948059082031,291.1499938964844,258.2642822265625,257.6373596191406,279.1590576171875,292.8558959960937,289.3974914550781,1.0,0.4217978715896606,0.5778430104255676,0.5778430104255676,1.0,1.0,-2.136542558670044,0.846652626991272,1.289889931678772,0.3537094295024872,0.0,0.0,1.0,96.23285675048828,117.0,76.47903442382812,-22140.099609375,904.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7318725585937,306.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.353515625,23400.0,0.0,0.0,0.5260675549507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762469291687,1.5187815427780151,-1.9049582988373004e-05,0.0,0.0005338916671462,0.0,0.0,389.5168151855469,0.0,0.0,0.0,0.8441377878189087,4.0,0.0,1.0
371460,292.3975524902344,297.1499938964844,293.1499938964844,0.5233445167541504,-8553.8251953125,304.08563232421875,0.9990000128746032,0.6231628656387329,0.4838136732578277,292.4742431640625,297.1499938964844,293.1499938964844,0.3721285164356231,-6907.2880859375,304.09527587890625,0.9152474999427797,0.4131204783916473,0.3904263973236084,292.5335388183594,297.1499938964844,293.1499938964844,0.3709626793861389,-5087.18505859375,304.1012268066406,0.9141167402267456,0.4115036427974701,0.2874304950237274,292.4416198730469,297.1499938964844,293.1499938964844,0.4024348258972168,-7344.50146484375,304.0893859863281,0.9374179244041444,0.4397936761379242,0.4153062999248504,292.7177124023437,297.1499938964844,293.1499938964844,0.0140985287725925,-3881.711669921875,302.94219970703125,0.4295492768287658,0.050000000745058,0.2379181534051895,289.4628601074219,291.1499938964844,258.29669189453125,257.6773376464844,279.1610107421875,292.9237976074219,289.46563720703125,1.0,0.4300555884838104,0.579043447971344,0.579043447971344,1.0,1.0,-2.1785027980804443,0.8665259480476379,1.3119767904281616,0.3644261658191681,0.0,0.0,1.0,100.06532287597656,120.0,83.20223999023438,-22724.248046875,958.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01177978515625,306.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.5363645553588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005443418049253,0.0,0.0,414.3200378417969,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371520,292.3975524902344,297.1499938964844,293.1499938964844,0.5233445167541504,-8553.8251953125,304.08563232421875,0.9990000128746032,0.6231628656387329,0.4838136732578277,292.4742431640625,297.1499938964844,293.1499938964844,0.3721285164356231,-6907.2880859375,304.09527587890625,0.9152474999427797,0.4131204783916473,0.3904263973236084,292.5335388183594,297.1499938964844,293.1499938964844,0.3709626793861389,-5087.18505859375,304.1012268066406,0.9141167402267456,0.4115036427974701,0.2874304950237274,292.4416198730469,297.1499938964844,293.1499938964844,0.4024348258972168,-7344.50146484375,304.0893859863281,0.9374179244041444,0.4397936761379242,0.4153062999248504,292.7177124023437,297.1499938964844,293.1499938964844,0.0140985287725925,-3881.711669921875,302.94219970703125,0.4295492768287658,0.050000000745058,0.2379181534051895,289.4628601074219,291.1499938964844,258.29669189453125,257.6773376464844,279.1610107421875,292.9237976074219,289.46563720703125,1.0,0.4300555884838104,0.579043447971344,0.579043447971344,1.0,1.0,-2.1785027980804443,0.8665259480476379,1.3119767904281616,0.3644261658191681,0.0,0.0,1.0,100.06532287597656,120.0,83.20223999023438,-22724.248046875,958.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01177978515625,306.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.5363645553588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005443418049253,0.0,0.0,414.3200378417969,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371580,292.44140625,297.1499938964844,293.1499938964844,0.5346738696098328,-8695.1787109375,304.0881652832031,0.9990000128746032,0.6333281993865967,0.4928947389125824,292.5145874023437,297.1499938964844,293.1499938964844,0.3817208111286163,-7044.23974609375,304.0975036621094,0.9163872003555298,0.422054260969162,0.3990537822246551,292.5712890625,297.1499938964844,293.1499938964844,0.3794038891792297,-5176.16015625,304.1033935546875,0.914453148841858,0.4194623231887817,0.2931098043918609,292.4823303222656,297.1499938964844,293.1499938964844,0.413030058145523,-7492.9345703125,304.0919189453125,0.9387227892875672,0.4494823217391968,0.4246350228786468,292.744140625,297.1499938964844,293.1499938964844,0.0143284946680068,-3905.010498046875,303.0313415527344,0.4260384142398834,0.050000000745058,0.2384081035852432,289.4980773925781,291.1499938964844,258.3316955566406,257.7210693359375,279.1627502441406,292.9893493652344,289.4996643066406,1.0,0.437942773103714,0.5804086327552795,0.5804086327552795,1.0,1.0,-2.218388319015503,0.8856790661811829,1.3327091932296753,0.3748620748519897,0.0,0.0,1.0,103.82452392578124,123.0,55.24322891235352,-23170.0625,1012.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2604675292969,306.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0546875,23400.0,0.0,0.0,0.5459243059158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544670820236206,1.5544871091842651,-1.995578350033611e-05,0.0,0.000554043741431,0.0,0.0,417.6393737792969,0.0,0.0,0.0,0.8486571311950684,4.0,0.0,1.0
371640,292.44140625,297.1499938964844,293.1499938964844,0.5346738696098328,-8695.1787109375,304.0881652832031,0.9990000128746032,0.6333281993865967,0.4928947389125824,292.5145874023437,297.1499938964844,293.1499938964844,0.3817208111286163,-7044.23974609375,304.0975036621094,0.9163872003555298,0.422054260969162,0.3990537822246551,292.5712890625,297.1499938964844,293.1499938964844,0.3794038891792297,-5176.16015625,304.1033935546875,0.914453148841858,0.4194623231887817,0.2931098043918609,292.4823303222656,297.1499938964844,293.1499938964844,0.413030058145523,-7492.9345703125,304.0919189453125,0.9387227892875672,0.4494823217391968,0.4246350228786468,292.744140625,297.1499938964844,293.1499938964844,0.0143284946680068,-3905.010498046875,303.0313415527344,0.4260384142398834,0.050000000745058,0.2384081035852432,289.4980773925781,291.1499938964844,258.3316955566406,257.7210693359375,279.1627502441406,292.9893493652344,289.4996643066406,1.0,0.437942773103714,0.5804086327552795,0.5804086327552795,1.0,1.0,-2.218388319015503,0.8856790661811829,1.3327091932296753,0.3748620748519897,0.0,0.0,1.0,103.82452392578124,123.0,55.24322891235352,-23170.0625,1012.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2604675292969,306.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0546875,23400.0,0.0,0.0,0.5459243059158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544670820236206,1.5544871091842651,-1.995578350033611e-05,0.0,0.000554043741431,0.0,0.0,417.6393737792969,0.0,0.0,0.0,0.8486571311950684,4.0,0.0,1.0
371700,292.4624938964844,297.1499938964844,293.1499938964844,0.5404366850852966,-8767.1162109375,304.08892822265625,0.9990000128746032,0.6381603479385376,0.4973313510417938,292.53387451171875,297.1499938964844,293.1499938964844,0.3864710032939911,-7111.89794921875,304.0984191894531,0.916846513748169,0.4263165891170501,0.4031731486320495,292.5892028808594,297.1499938964844,293.1499938964844,0.3836109638214111,-5220.45654296875,304.1042175292969,0.9145491719245912,0.4232719242572784,0.2958299815654754,292.5017395019531,297.1499938964844,293.1499938964844,0.4182965159416199,-7566.54638671875,304.0928955078125,0.9392707347869872,0.4541273117065429,0.429109513759613,292.75653076171875,297.1499938964844,293.1499938964844,0.0144493142142891,-3917.892578125,303.0738830566406,0.4243955016136169,0.050000000745058,0.2386507987976074,289.509521484375,291.1499938964844,258.3500671386719,257.7442321777344,279.16357421875,293.0213623046875,289.5107421875,1.0,0.4417573511600494,0.5811505317687988,0.5811505317687988,1.0,1.0,-2.237598896026612,0.8950012922286987,1.3425976037979126,0.3799822628498077,0.0,0.0,1.0,105.67967224121094,123.0,43.5038948059082,-23377.7421875,1039.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37701416015625,306.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.884765625,24480.0,0.0,0.0,0.5504196286201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551600456237793,1.5551799535751345,-1.9973578673671e-05,0.0,0.0005586059414781,0.0,0.0,418.1981506347656,0.0,0.0,0.0,0.8640028834342957,4.0,0.0,1.0
371760,292.483154296875,297.1499938964844,293.1499938964844,0.5453948378562927,-8827.90625,304.0910339355469,0.9990000128746032,0.642812192440033,0.5017090439796448,292.5526123046875,297.1499938964844,293.1499938964844,0.3905448615550995,-7168.953125,304.10040283203125,0.9172288775444032,0.4304409921169281,0.4071645736694336,292.6065673828125,297.1499938964844,293.1499938964844,0.3871692717075348,-5257.24658203125,304.1060791015625,0.9145932793617249,0.4269667863845825,0.2984718978404999,292.5205993652344,297.1499938964844,293.1499938964844,0.4228468239307403,-7629.10986328125,304.09503173828125,0.9397467970848083,0.4586381018161773,0.4334596693515777,292.7684326171875,297.1499938964844,293.1499938964844,0.0145483408123254,-3925.802734375,303.1166687011719,0.4228188097476959,0.050000000745058,0.2388924360275268,289.5378723144531,291.1499938964844,258.3690185546875,257.7681884765625,279.1644287109375,293.0530090332031,289.5406494140625,1.0,0.4454908967018127,0.5819334387779236,0.5819334387779236,1.0,1.0,-2.256340980529785,0.9041627645492554,1.3521782159805298,0.3850417137145996,0.0,0.0,1.0,107.52080535888672,126.0,61.78644180297852,-23669.916015625,1065.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47467041015625,306.8965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.400390625,24480.0,0.0,0.0,0.554888129234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809067487716677,1.580927491188049,-2.064040745608509e-05,0.0,0.0005631409003399,0.0,0.0,439.3147583007813,0.0,0.0,0.0,0.8635196685791016,4.0,0.0,1.0
371820,292.5232849121094,297.1499938964844,293.1499938964844,0.5564163327217102,-8964.8056640625,304.0922546386719,0.9990000128746032,0.6515710949897766,0.5103168487548828,292.58856201171875,297.1499938964844,293.1499938964844,0.3992058932781219,-7291.23095703125,304.1024475097656,0.9177449345588684,0.438283622264862,0.414757490158081,292.6396484375,297.1499938964844,293.1499938964844,0.3948664665222168,-5337.67626953125,304.1078491210937,0.9145081043243408,0.4340251386165619,0.3035182654857635,292.556640625,297.1499938964844,293.1499938964844,0.432542085647583,-7763.46923828125,304.0971374511719,0.9404682517051696,0.4672681391239166,0.441782146692276,292.7909545898437,297.1499938964844,293.1499938964844,0.014779444783926,-3949.39111328125,303.1967468261719,0.4198404550552368,0.050000000745058,0.2393737584352493,289.56353759765625,291.1499938964844,258.40838623046875,257.8183288574219,279.1660461425781,293.1152648925781,289.5643920898437,1.0,0.4527241587638855,0.5836201310157776,0.5836201310157776,1.0,1.0,-2.292438745498657,0.9220091104507446,1.3704296350479126,0.394975483417511,0.0,0.0,1.0,111.16685485839844,129.0,37.86653137207031,-24056.802734375,1118.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6494140625,307.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,24400.21484375,24480.0,0.0,0.0,0.5634868741035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58876633644104,1.5887871980667114,-2.0846146071562544e-05,0.0,0.0005718675092794,0.0,0.0,445.8995971679688,0.0,0.0,0.0,0.8674374222755432,4.0,0.0,1.0
371880,292.5232849121094,297.1499938964844,293.1499938964844,0.5564163327217102,-8964.8056640625,304.0922546386719,0.9990000128746032,0.6515710949897766,0.5103168487548828,292.58856201171875,297.1499938964844,293.1499938964844,0.3992058932781219,-7291.23095703125,304.1024475097656,0.9177449345588684,0.438283622264862,0.414757490158081,292.6396484375,297.1499938964844,293.1499938964844,0.3948664665222168,-5337.67626953125,304.1078491210937,0.9145081043243408,0.4340251386165619,0.3035182654857635,292.556640625,297.1499938964844,293.1499938964844,0.432542085647583,-7763.46923828125,304.0971374511719,0.9404682517051696,0.4672681391239166,0.441782146692276,292.7909545898437,297.1499938964844,293.1499938964844,0.014779444783926,-3949.39111328125,303.1967468261719,0.4198404550552368,0.050000000745058,0.2393737584352493,289.56353759765625,291.1499938964844,258.40838623046875,257.8183288574219,279.1660461425781,293.1152648925781,289.5643920898437,1.0,0.4527241587638855,0.5836201310157776,0.5836201310157776,1.0,1.0,-2.292438745498657,0.9220091104507446,1.3704296350479126,0.394975483417511,0.0,0.0,1.0,111.16685485839844,129.0,37.86653137207031,-24056.802734375,1118.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6494140625,307.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,24400.21484375,24480.0,0.0,0.0,0.5634868741035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58876633644104,1.5887871980667114,-2.0846146071562544e-05,0.0,0.0005718675092794,0.0,0.0,445.8995971679688,0.0,0.0,0.0,0.8674374222755432,4.0,0.0,1.0
371940,292.56182861328125,297.1499938964844,293.1499938964844,0.5679518580436707,-9108.173828125,304.0922546386719,0.9990000128746032,0.6596238017082214,0.5187371969223022,292.62255859375,297.1499938964844,293.1499938964844,0.4078518152236938,-7413.0986328125,304.1038818359375,0.9179608821868896,0.4456107318401336,0.4218591451644897,292.67059326171875,297.1499938964844,293.1499938964844,0.4026498198509216,-5418.9912109375,304.1089172363281,0.914223611354828,0.4406717121601105,0.3082734048366546,292.5906066894531,297.1499938964844,293.1499938964844,0.4422866106033325,-7898.28271484375,304.0985107421875,0.9409193992614746,0.4754083156585693,0.4496361017227173,292.8119201660156,297.1499938964844,293.1499938964844,0.0150280650705099,-3976.66943359375,303.2715148925781,0.417072057723999,0.050000000745058,0.2398526072502136,289.571044921875,291.1499938964844,258.4495849609375,257.8711242675781,279.1676025390625,293.1761779785156,289.5713195800781,1.0,0.4596644341945648,0.5854581594467163,0.5854581594467163,1.0,1.0,-2.3268067836761475,0.9392590522766112,1.3875476121902466,0.4046646058559418,0.0,0.0,1.0,114.76543426513672,132.0,16.665319442749023,-24402.119140625,1170.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8141174316406,307.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.982421875,25560.0,0.0,0.0,0.5715063810348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005800063372589,0.0,0.0,447.5389709472656,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
372000,292.56182861328125,297.1499938964844,293.1499938964844,0.5679518580436707,-9108.173828125,304.0922546386719,0.9990000128746032,0.6596238017082214,0.5187371969223022,292.62255859375,297.1499938964844,293.1499938964844,0.4078518152236938,-7413.0986328125,304.1038818359375,0.9179608821868896,0.4456107318401336,0.4218591451644897,292.67059326171875,297.1499938964844,293.1499938964844,0.4026498198509216,-5418.9912109375,304.1089172363281,0.914223611354828,0.4406717121601105,0.3082734048366546,292.5906066894531,297.1499938964844,293.1499938964844,0.4422866106033325,-7898.28271484375,304.0985107421875,0.9409193992614746,0.4754083156585693,0.4496361017227173,292.8119201660156,297.1499938964844,293.1499938964844,0.0150280650705099,-3976.66943359375,303.2715148925781,0.417072057723999,0.050000000745058,0.2398526072502136,289.571044921875,291.1499938964844,258.4495849609375,257.8711242675781,279.1676025390625,293.1761779785156,289.5713195800781,1.0,0.4596644341945648,0.5854581594467163,0.5854581594467163,1.0,1.0,-2.3268067836761475,0.9392590522766112,1.3875476121902466,0.4046646058559418,0.0,0.0,1.0,114.76543426513672,132.0,16.665319442749023,-24402.119140625,1170.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8141174316406,307.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.982421875,25560.0,0.0,0.0,0.5715063810348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005800063372589,0.0,0.0,447.5389709472656,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
372060,292.59930419921875,297.1499938964844,293.1499938964844,0.5783630013465881,-9235.791015625,304.09405517578125,0.9990000128746032,0.6669274568557739,0.5270102620124817,292.6548156738281,297.1499938964844,293.1499938964844,0.4152486026287079,-7515.7255859375,304.1068725585937,0.9178732633590698,0.4524267315864563,0.4284808039665222,292.69970703125,297.1499938964844,293.1499938964844,0.4093039929866791,-5487.42626953125,304.1114501953125,0.9137331247329712,0.4469117820262909,0.3127461671829223,292.62274169921875,297.1499938964844,293.1499938964844,0.4507510066032409,-8013.61328125,304.1015014648437,0.941098690032959,0.4830645322799682,0.4570353329181671,292.8315124511719,297.1499938964844,293.1499938964844,0.0152434734627604,-3996.898681640625,303.3436279296875,0.4144781231880188,0.050000000745058,0.240330770611763,289.600341796875,291.1499938964844,258.4923095703125,257.9262390136719,279.1691589355469,293.2362976074219,289.6009826660156,1.0,0.4663333296775818,0.5874531865119934,0.5874531865119934,1.0,1.0,-2.3595359325408936,0.955953061580658,1.4035828113555908,0.4141232669353485,0.0,0.0,1.0,118.32599639892578,135.0,28.20812225341797,-24826.15625,1222.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93914794921875,307.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5793411135673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.000587957620155,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
372120,292.59930419921875,297.1499938964844,293.1499938964844,0.5783630013465881,-9235.791015625,304.09405517578125,0.9990000128746032,0.6669274568557739,0.5270102620124817,292.6548156738281,297.1499938964844,293.1499938964844,0.4152486026287079,-7515.7255859375,304.1068725585937,0.9178732633590698,0.4524267315864563,0.4284808039665222,292.69970703125,297.1499938964844,293.1499938964844,0.4093039929866791,-5487.42626953125,304.1114501953125,0.9137331247329712,0.4469117820262909,0.3127461671829223,292.62274169921875,297.1499938964844,293.1499938964844,0.4507510066032409,-8013.61328125,304.1015014648437,0.941098690032959,0.4830645322799682,0.4570353329181671,292.8315124511719,297.1499938964844,293.1499938964844,0.0152434734627604,-3996.898681640625,303.3436279296875,0.4144781231880188,0.050000000745058,0.240330770611763,289.600341796875,291.1499938964844,258.4923095703125,257.9262390136719,279.1691589355469,293.2362976074219,289.6009826660156,1.0,0.4663333296775818,0.5874531865119934,0.5874531865119934,1.0,1.0,-2.3595359325408936,0.955953061580658,1.4035828113555908,0.4141232669353485,0.0,0.0,1.0,118.32599639892578,135.0,28.20812225341797,-24826.15625,1222.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93914794921875,307.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5793411135673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.000587957620155,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
372180,292.6357116699219,297.1499938964844,293.1499938964844,0.589809775352478,-9377.0205078125,304.0936279296875,0.9990000128746032,0.6734939217567444,0.5351510643959045,292.6854858398437,297.1499938964844,293.1499938964844,0.422974944114685,-7623.52001953125,304.1083679199219,0.9174963235855104,0.4587549269199371,0.4346347153186798,292.72705078125,297.1499938964844,293.1499938964844,0.4163961410522461,-5560.8935546875,304.11248779296875,0.913051426410675,0.4527757167816162,0.3169498145580292,292.653076171875,297.1499938964844,293.1499938964844,0.4596466422080993,-8135.43017578125,304.1028137207031,0.9410226941108704,0.4902677237987518,0.4639970064163208,292.84991455078125,297.1499938964844,293.1499938964844,0.0154871912673115,-4023.3896484375,303.41015625,0.4120334684848785,0.050000000745058,0.2408087700605392,289.6024169921875,291.1499938964844,258.5362854003906,257.9833374023437,279.17071533203125,293.295654296875,289.60235595703125,1.0,0.4727452397346496,0.5896008610725403,0.5896008610725403,1.0,1.0,-2.390696287155152,0.9721083641052246,1.4185879230499268,0.423378974199295,0.0,0.0,1.0,121.85175323486328,138.0,8.214215278625488,-25125.873046875,1272.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0574035644531,307.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,25522.103515625,25560.0,0.0,0.0,0.5867648720741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62488055229187,1.624902367591858,-2.1804622519994155e-05,0.0,0.0005954917287454,0.0,0.0,477.0034790039063,0.0,0.0,0.0,0.8870853781700134,4.0,0.0,1.0
372240,292.6357116699219,297.1499938964844,293.1499938964844,0.589809775352478,-9377.0205078125,304.0936279296875,0.9990000128746032,0.6734939217567444,0.5351510643959045,292.6854858398437,297.1499938964844,293.1499938964844,0.422974944114685,-7623.52001953125,304.1083679199219,0.9174963235855104,0.4587549269199371,0.4346347153186798,292.72705078125,297.1499938964844,293.1499938964844,0.4163961410522461,-5560.8935546875,304.11248779296875,0.913051426410675,0.4527757167816162,0.3169498145580292,292.653076171875,297.1499938964844,293.1499938964844,0.4596466422080993,-8135.43017578125,304.1028137207031,0.9410226941108704,0.4902677237987518,0.4639970064163208,292.84991455078125,297.1499938964844,293.1499938964844,0.0154871912673115,-4023.3896484375,303.41015625,0.4120334684848785,0.050000000745058,0.2408087700605392,289.6024169921875,291.1499938964844,258.5362854003906,257.9833374023437,279.17071533203125,293.295654296875,289.60235595703125,1.0,0.4727452397346496,0.5896008610725403,0.5896008610725403,1.0,1.0,-2.390696287155152,0.9721083641052246,1.4185879230499268,0.423378974199295,0.0,0.0,1.0,121.85175323486328,138.0,8.214215278625488,-25125.873046875,1272.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0574035644531,307.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,25522.103515625,25560.0,0.0,0.0,0.5867648720741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62488055229187,1.624902367591858,-2.1804622519994155e-05,0.0,0.0005954917287454,0.0,0.0,477.0034790039063,0.0,0.0,0.0,0.8870853781700134,4.0,0.0,1.0
372300,292.6535949707031,297.1499938964844,293.1499938964844,0.5956462621688843,-9448.8505859375,304.09326171875,0.9990000128746032,0.6765004992485046,0.53917396068573,292.7002258300781,297.1499938964844,293.1499938964844,0.4267598688602447,-7676.18798828125,304.1090393066406,0.917208194732666,0.4617414772510528,0.4375437796115875,292.7400817871094,297.1499938964844,293.1499938964844,0.4199093878269195,-5597.21630859375,304.1129150390625,0.9126477241516112,0.4555732309818268,0.3189574182033539,292.6676025390625,297.1499938964844,293.1499938964844,0.4640425145626068,-8195.46484375,304.1034240722656,0.9408993124961852,0.4937078058719635,0.4673243463039398,292.8586730957031,297.1499938964844,293.1499938964844,0.0156122697517275,-4037.227294921875,303.4418029785156,0.4108604192733764,0.050000000745058,0.2410477101802826,289.6000366210937,291.1499938964844,258.5586853027344,258.0124816894531,279.17144775390625,293.3251037597656,289.599853515625,1.0,0.4758599698543548,0.5907310247421265,0.5907310247421265,1.0,1.0,-2.4057202339172363,0.9799949526786804,1.425725340843201,0.4279369711875915,0.0,0.0,1.0,123.60205078125,138.0,1.1194138526916504,-25267.419921875,1297.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1170654296875,307.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.263671875,26640.0,0.0,0.0,0.5902926921844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254903078079224,1.6255121231079102,-2.1820991605636664e-05,0.0,0.0005990720819681,0.0,0.0,477.5407104492188,0.0,0.0,0.0,0.9023889899253844,4.0,0.0,1.0
372360,292.6712951660156,297.1499938964844,293.1499938964844,0.6005859971046448,-9508.4072265625,304.0946044921875,0.9990000128746032,0.6793124675750732,0.5431700944900513,292.7146301269531,297.1499938964844,293.1499938964844,0.4297755062580108,-7717.13232421875,304.11102294921875,0.9168540239334106,0.4646091759204864,0.4403427839279175,292.75274658203125,297.1499938964844,293.1499938964844,0.422694444656372,-5625.30126953125,304.1145935058594,0.9122013449668884,0.4582784175872803,0.3209030032157898,292.6817626953125,297.1499938964844,293.1499938964844,0.4676276743412018,-8243.3291015625,304.1053771972656,0.940718710422516,0.4970379769802093,0.4705512821674347,292.8672180175781,297.1499938964844,293.1499938964844,0.0157089419662952,-4045.38720703125,303.47344970703125,0.4097156822681427,0.050000000745058,0.2412868440151214,289.6166687011719,291.1499938964844,258.5813293457031,258.0419921875,279.1722412109375,293.3544921875,289.617919921875,1.0,0.478916734457016,0.5919014811515808,0.5919014811515808,1.0,1.0,-2.420385360717773,0.9877604842185974,1.4326249361038208,0.4324528574943542,0.0,0.0,1.0,125.34526824951172,141.0,23.426713943481445,-25498.763671875,1322.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16259765625,307.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,26332.34375,26640.0,0.0,0.0,0.5938556790351868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504712104797363,1.6504937410354614,-2.2496846213471144e-05,0.0,0.0006026880000717,0.0,0.0,499.8978576660156,0.0,0.0,0.0,0.901463270187378,4.0,0.0,1.0
