time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372420,292.7060241699219,297.1499938964844,293.1499938964844,0.6117298603057861,-9644.4755859375,304.0944519042969,0.9990000128746032,0.6843933463096619,0.551091730594635,292.7423400878906,297.1499938964844,293.1499938964844,0.4364119172096252,-7808.59912109375,304.1129150390625,0.9159538745880128,0.4700190126895904,0.4456189572811126,292.7769775390625,297.1499938964844,293.1499938964844,0.4289361834526062,-5689.26318359375,304.115966796875,0.911176323890686,0.4634270668029785,0.324605256319046,292.7089538574219,297.1499938964844,293.1499938964844,0.4755010902881622,-8349.8564453125,304.1070861816406,0.9401804208755492,0.5033835172653198,0.4766991138458252,292.88360595703125,297.1499938964844,293.1499938964844,0.0159386470913887,-4069.327392578125,303.53240966796875,0.4074994921684265,0.050000000745058,0.2417661845684051,289.6210327148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1737365722656,293.4129638671875,289.6209411621094,1.0,0.4848603904247284,0.5943530797958374,0.5943530797958374,1.0,1.0,-2.448651075363159,1.002922534942627,1.4457286596298218,0.4413499534130096,0.0,0.0,1.0,128.81231689453125,144.0,7.423525333404541,-25771.083984375,1371.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2477722167969,307.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.212890625,26640.0,0.0,0.0,0.6007840037345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577842235565186,1.6578069925308228,-2.2696649466524832e-05,0.0,0.0006097193690948,0.0,0.0,506.5723571777344,0.0,0.0,0.0,0.9050999879837036,4.0,0.0,1.0
372480,292.7060241699219,297.1499938964844,293.1499938964844,0.6117298603057861,-9644.4755859375,304.0944519042969,0.9990000128746032,0.6843933463096619,0.551091730594635,292.7423400878906,297.1499938964844,293.1499938964844,0.4364119172096252,-7808.59912109375,304.1129150390625,0.9159538745880128,0.4700190126895904,0.4456189572811126,292.7769775390625,297.1499938964844,293.1499938964844,0.4289361834526062,-5689.26318359375,304.115966796875,0.911176323890686,0.4634270668029785,0.324605256319046,292.7089538574219,297.1499938964844,293.1499938964844,0.4755010902881622,-8349.8564453125,304.1070861816406,0.9401804208755492,0.5033835172653198,0.4766991138458252,292.88360595703125,297.1499938964844,293.1499938964844,0.0159386470913887,-4069.327392578125,303.53240966796875,0.4074994921684265,0.050000000745058,0.2417661845684051,289.6210327148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1737365722656,293.4129638671875,289.6209411621094,1.0,0.4848603904247284,0.5943530797958374,0.5943530797958374,1.0,1.0,-2.448651075363159,1.002922534942627,1.4457286596298218,0.4413499534130096,0.0,0.0,1.0,128.81231689453125,144.0,7.423525333404541,-25771.083984375,1371.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2477722167969,307.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.212890625,26640.0,0.0,0.0,0.6007840037345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577842235565186,1.6578069925308228,-2.2696649466524832e-05,0.0,0.0006097193690948,0.0,0.0,506.5723571777344,0.0,0.0,0.0,0.9050999879837036,4.0,0.0,1.0
372540,292.73956298828125,297.1499938964844,293.1499938964844,0.6233029961585999,-9785.509765625,304.0936889648437,0.9990000128746032,0.6888411045074463,0.5588968396186829,292.7684020996094,297.1499938964844,293.1499938964844,0.4430031776428222,-7899.43115234375,304.1142883300781,0.9148728847503662,0.4750572443008423,0.4505317211151123,292.7997436523437,297.1499938964844,293.1499938964844,0.4352002143859863,-5753.4521484375,304.11688232421875,0.9100227355957032,0.4682545959949493,0.3280810117721557,292.7346496582031,297.1499938964844,293.1499938964844,0.483360081911087,-8456.072265625,304.1083068847656,0.9394564032554626,0.5093440413475037,0.4824784994125366,292.89910888671875,297.1499938964844,293.1499938964844,0.0161790698766708,-4095.441162109375,303.5872497558594,0.4053726196289062,0.050000000745058,0.2422453314065933,289.6138000488281,291.1499938964844,258.6733703613281,258.1625671386719,279.175048828125,293.4703369140625,289.6134338378906,1.0,0.4905914664268493,0.5969257354736328,0.5969257354736328,1.0,1.0,-2.475625991821289,1.0176174640655518,1.4580085277557373,0.4500661790370941,0.0,0.0,1.0,132.2477264404297,132.0,-5.660813331604004,-26017.349609375,1419.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3394775390625,307.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.361328125,27720.0,0.0,0.0,0.6072936654090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953528881073,1.6595580577850342,-2.2744619855075143e-05,0.0,0.0006163258804008,0.0,0.0,508.1792297363281,0.0,0.0,0.0,0.9209707975387572,4.0,0.0,1.0
372600,292.73956298828125,297.1499938964844,293.1499938964844,0.6233029961585999,-9785.509765625,304.0936889648437,0.9990000128746032,0.6888411045074463,0.5588968396186829,292.7684020996094,297.1499938964844,293.1499938964844,0.4430031776428222,-7899.43115234375,304.1142883300781,0.9148728847503662,0.4750572443008423,0.4505317211151123,292.7997436523437,297.1499938964844,293.1499938964844,0.4352002143859863,-5753.4521484375,304.11688232421875,0.9100227355957032,0.4682545959949493,0.3280810117721557,292.7346496582031,297.1499938964844,293.1499938964844,0.483360081911087,-8456.072265625,304.1083068847656,0.9394564032554626,0.5093440413475037,0.4824784994125366,292.89910888671875,297.1499938964844,293.1499938964844,0.0161790698766708,-4095.441162109375,303.5872497558594,0.4053726196289062,0.050000000745058,0.2422453314065933,289.6138000488281,291.1499938964844,258.6733703613281,258.1625671386719,279.175048828125,293.4703369140625,289.6134338378906,1.0,0.4905914664268493,0.5969257354736328,0.5969257354736328,1.0,1.0,-2.475625991821289,1.0176174640655518,1.4580085277557373,0.4500661790370941,0.0,0.0,1.0,132.2477264404297,132.0,-5.660813331604004,-26017.349609375,1419.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3394775390625,307.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.361328125,27720.0,0.0,0.0,0.6072936654090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953528881073,1.6595580577850342,-2.2744619855075143e-05,0.0,0.0006163258804008,0.0,0.0,508.1792297363281,0.0,0.0,0.0,0.9209707975387572,4.0,0.0,1.0
372660,292.7621765136719,297.1499938964844,293.1499938964844,0.618816077709198,-9712.2041015625,304.1204833984375,0.9990000128746032,0.6946088075637817,0.5549352169036865,292.79254150390625,297.1499938964844,293.1499938964844,0.4477041959762573,-7962.00927734375,304.11834716796875,0.9208712577819824,0.4798300862312317,0.4550127685070038,292.82080078125,297.1499938964844,293.1499938964844,0.4396508038043976,-5797.49609375,304.1204833984375,0.9157832860946656,0.4728612899780273,0.3312664330005646,292.7585754394531,297.1499938964844,293.1499938964844,0.4891851544380188,-8532.3427734375,304.1124572753906,0.9459249377250672,0.515015721321106,0.4878041446208954,292.9131774902344,297.1499938964844,293.1499938964844,0.0162693802267313,-4097.77294921875,303.6421203613281,0.4064448475837707,0.050000000745058,0.24199940264225,289.6460266113281,291.1499938964844,258.7198791503906,258.2237854003906,279.1772155761719,293.5166015625,289.6474609375,1.0,0.490748643875122,0.5997787714004517,0.5997787714004517,1.0,1.0,-2.4862000942230225,1.0250811576843262,1.4611189365386963,0.4554081261157989,0.0,0.0,1.0,131.29241943359375,135.0,30.348630905151367,-26270.095703125,1429.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41802978515625,307.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6135998964309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006227258709259,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
372720,292.7621765136719,297.1499938964844,293.1499938964844,0.618816077709198,-9712.2041015625,304.1204833984375,0.9990000128746032,0.6946088075637817,0.5549352169036865,292.79254150390625,297.1499938964844,293.1499938964844,0.4477041959762573,-7962.00927734375,304.11834716796875,0.9208712577819824,0.4798300862312317,0.4550127685070038,292.82080078125,297.1499938964844,293.1499938964844,0.4396508038043976,-5797.49609375,304.1204833984375,0.9157832860946656,0.4728612899780273,0.3312664330005646,292.7585754394531,297.1499938964844,293.1499938964844,0.4891851544380188,-8532.3427734375,304.1124572753906,0.9459249377250672,0.515015721321106,0.4878041446208954,292.9131774902344,297.1499938964844,293.1499938964844,0.0162693802267313,-4097.77294921875,303.6421203613281,0.4064448475837707,0.050000000745058,0.24199940264225,289.6460266113281,291.1499938964844,258.7198791503906,258.2237854003906,279.1772155761719,293.5166015625,289.6474609375,1.0,0.490748643875122,0.5997787714004517,0.5997787714004517,1.0,1.0,-2.4862000942230225,1.0250811576843262,1.4611189365386963,0.4554081261157989,0.0,0.0,1.0,131.29241943359375,135.0,30.348630905151367,-26270.095703125,1429.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41802978515625,307.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6135998964309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006227258709259,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
372780,292.7740783691406,297.1499938964844,293.1499938964844,0.6170658469200134,-9682.8037109375,304.1327514648437,0.9990000128746032,0.7020242214202881,0.5536284446716309,292.815185546875,297.1499938964844,293.1499938964844,0.4524421095848083,-8025.80419921875,304.1209716796875,0.925051748752594,0.4842920303344726,0.459263414144516,292.8403625488281,297.1499938964844,293.1499938964844,0.4442124962806701,-5843.1982421875,304.1226806640625,0.9198589324951172,0.4772292077541351,0.3343277871608734,292.7810363769531,297.1499938964844,293.1499938964844,0.4950591325759887,-8609.9912109375,304.1151428222656,0.9504098296165466,0.5203741788864136,0.4928907752037048,292.92596435546875,297.1499938964844,293.1499938964844,0.016390761360526,-4105.34033203125,303.6949768066406,0.406800776720047,0.050000000745058,0.2419182211160659,289.6679077148437,291.1499938964844,258.766357421875,258.2850646972656,279.17608642578125,293.55255126953125,289.6687927246094,1.0,0.492634505033493,0.6023238301277161,0.6023238301277161,1.0,1.0,-2.499418258666992,1.0334960222244265,1.4659223556518557,0.4607584476470947,0.0,0.0,1.0,131.28851318359375,153.0,28.29725456237793,-26454.515625,1446.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5244140625,307.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,27684.837890625,27720.0,0.0,0.0,0.6192567348480225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923266649246216,1.6923502683639526,-2.365233922319021e-05,0.0,0.0006284668925218,0.0,0.0,538.9025268554688,0.0,0.0,0.0,0.9238962531089784,4.0,0.0,1.0
372840,292.7740783691406,297.1499938964844,293.1499938964844,0.6170658469200134,-9682.8037109375,304.1327514648437,0.9990000128746032,0.7020242214202881,0.5536284446716309,292.815185546875,297.1499938964844,293.1499938964844,0.4524421095848083,-8025.80419921875,304.1209716796875,0.925051748752594,0.4842920303344726,0.459263414144516,292.8403625488281,297.1499938964844,293.1499938964844,0.4442124962806701,-5843.1982421875,304.1226806640625,0.9198589324951172,0.4772292077541351,0.3343277871608734,292.7810363769531,297.1499938964844,293.1499938964844,0.4950591325759887,-8609.9912109375,304.1151428222656,0.9504098296165466,0.5203741788864136,0.4928907752037048,292.92596435546875,297.1499938964844,293.1499938964844,0.016390761360526,-4105.34033203125,303.6949768066406,0.406800776720047,0.050000000745058,0.2419182211160659,289.6679077148437,291.1499938964844,258.766357421875,258.2850646972656,279.17608642578125,293.55255126953125,289.6687927246094,1.0,0.492634505033493,0.6023238301277161,0.6023238301277161,1.0,1.0,-2.499418258666992,1.0334960222244265,1.4659223556518557,0.4607584476470947,0.0,0.0,1.0,131.28851318359375,153.0,28.29725456237793,-26454.515625,1446.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5244140625,307.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,27684.837890625,27720.0,0.0,0.0,0.6192567348480225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923266649246216,1.6923502683639526,-2.365233922319021e-05,0.0,0.0006284668925218,0.0,0.0,538.9025268554688,0.0,0.0,0.0,0.9238962531089784,4.0,0.0,1.0
372900,292.7836608886719,297.1499938964844,293.1499938964844,0.6230298280715942,-9760.7822265625,304.1248779296875,0.9990000128746032,0.7049118280410767,0.558577835559845,292.82623291015625,297.1499938964844,293.1499938964844,0.4549428224563598,-8059.82666015625,304.1216735839844,0.923464298248291,0.486363410949707,0.4613289535045624,292.8498840332031,297.1499938964844,293.1499938964844,0.4466555118560791,-5867.93701171875,304.1231994628906,0.9182976484298706,0.4792832732200622,0.3358344137668609,292.7919616699219,297.1499938964844,293.1499938964844,0.4981505274772644,-8651.22265625,304.1158447265625,0.949055552482605,0.5229021906852722,0.495379239320755,292.93212890625,297.1499938964844,293.1499938964844,0.0165014695376157,-4116.32470703125,303.7198181152344,0.4054567813873291,0.050000000745058,0.2422230839729309,289.6727294921875,291.1499938964844,258.7895202636719,258.3156433105469,279.1752014160156,293.5745849609375,289.6727905273437,1.0,0.49611496925354,0.6035111546516418,0.6035111546516418,1.0,1.0,-2.512997627258301,1.0408101081848145,1.4721875190734863,0.4648842215538025,0.0,0.0,1.0,133.35772705078125,153.0,18.798545837402344,-26586.63671875,1472.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5793762207031,307.826171875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.8515625,28800.0,0.0,0.0,0.6219022274017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692877173423767,1.692900776863098,-2.366772969253361e-05,0.0,0.0006311517208814,0.0,0.0,539.4285888671875,0.0,0.0,0.0,0.939169704914093,4.0,0.0,1.0
372960,292.79962158203125,297.1499938964844,293.1499938964844,0.6327378153800964,-9887.40234375,304.1117248535156,0.9990000128746032,0.7064257860183716,0.5669602751731873,292.83721923828125,297.1499938964844,293.1499938964844,0.4569644927978515,-8086.69775390625,304.1231689453125,0.9196829199790956,0.4883099496364593,0.4633235335350036,292.8593139648437,297.1499938964844,293.1499938964844,0.4486492872238159,-5887.68505859375,304.1244506835937,0.9146053194999696,0.481231153011322,0.3373022377490997,292.80279541015625,297.1499938964844,293.1499938964844,0.5007361173629761,-8685.0283203125,304.11737060546875,0.9455187320709229,0.5253143310546875,0.4978045523166656,292.9383544921875,297.1499938964844,293.1499938964844,0.0166201721876859,-4127.4521484375,303.7436218261719,0.4032170474529266,0.050000000745058,0.2427457422018051,289.68817138671875,291.1499938964844,258.81256103515625,258.3460998535156,279.17535400390625,293.603515625,289.6888427734375,1.0,0.5007888078689575,0.6047865152359009,0.6047865152359009,1.0,1.0,-2.530764579772949,1.05008864402771,1.4806759357452393,0.4701575040817261,0.0,0.0,1.0,136.73760986328125,171.0,29.18930625915528,-26827.703125,1510.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6127014160156,307.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,28503.69140625,28800.0,0.0,0.0,0.62467360496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171717882156372,1.7171961069107056,-2.435191890981514e-05,0.0,0.0006339643150568,0.0,0.0,562.9878540039062,0.0,0.0,0.0,0.9378474950790404,4.0,0.0,1.0
373020,292.8480834960937,297.1499938964844,293.1499938964844,0.6638357639312744,-10289.21875,304.0723876953125,0.9990000128746032,0.7055210471153259,0.590775728225708,292.85888671875,297.1499938964844,293.1499938964844,0.4625235795974731,-8163.39453125,304.1227722167969,0.9082651734352112,0.4918410181999206,0.4670663774013519,292.8779602050781,297.1499938964844,293.1499938964844,0.4541850388050079,-5944.5068359375,304.1236572265625,0.9036614298820496,0.4848146736621856,0.3400923311710357,292.8240051269531,297.1499938964844,293.1499938964844,0.5076143145561218,-8777.8955078125,304.11669921875,0.9340606331825256,0.5298070907592773,0.5024359822273254,292.9513244628906,297.1499938964844,293.1499938964844,0.0169896017760038,-4171.138671875,303.7844543457031,0.396943062543869,0.050000000745058,0.2442735135555267,289.6688537597656,291.1499938964844,258.85821533203125,258.406494140625,279.1778869628906,293.6788635253906,289.6670837402344,1.0,0.5129449963569641,0.6076845526695251,0.6076845526695251,1.0,1.0,-2.5746195316314697,1.0727617740631104,1.501857876777649,0.483020544052124,0.0,0.0,1.0,146.37200927734375,174.0,-18.32340431213379,-27151.728515625,1612.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64404296875,307.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28730.486328125,28800.0,0.0,0.0,0.6304343938827515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723989725112915,1.7240142822265625,-2.454568129905965e-05,0.0,0.0006398107507266,0.0,0.0,569.7205810546875,0.0,0.0,0.0,0.941230535507202,4.0,0.0,1.0
373080,292.8480834960937,297.1499938964844,293.1499938964844,0.6638357639312744,-10289.21875,304.0723876953125,0.9990000128746032,0.7055210471153259,0.590775728225708,292.85888671875,297.1499938964844,293.1499938964844,0.4625235795974731,-8163.39453125,304.1227722167969,0.9082651734352112,0.4918410181999206,0.4670663774013519,292.8779602050781,297.1499938964844,293.1499938964844,0.4541850388050079,-5944.5068359375,304.1236572265625,0.9036614298820496,0.4848146736621856,0.3400923311710357,292.8240051269531,297.1499938964844,293.1499938964844,0.5076143145561218,-8777.8955078125,304.11669921875,0.9340606331825256,0.5298070907592773,0.5024359822273254,292.9513244628906,297.1499938964844,293.1499938964844,0.0169896017760038,-4171.138671875,303.7844543457031,0.396943062543869,0.050000000745058,0.2442735135555267,289.6688537597656,291.1499938964844,258.85821533203125,258.406494140625,279.1778869628906,293.6788635253906,289.6670837402344,1.0,0.5129449963569641,0.6076845526695251,0.6076845526695251,1.0,1.0,-2.5746195316314697,1.0727617740631104,1.501857876777649,0.483020544052124,0.0,0.0,1.0,146.37200927734375,174.0,-18.32340431213379,-27151.728515625,1612.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64404296875,307.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28730.486328125,28800.0,0.0,0.0,0.6304343938827515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723989725112915,1.7240142822265625,-2.454568129905965e-05,0.0,0.0006398107507266,0.0,0.0,569.7205810546875,0.0,0.0,0.0,0.941230535507202,4.0,0.0,1.0
373140,292.9033508300781,297.1499938964844,293.1499938964844,0.6918272376060486,-10636.8076171875,304.0521850585937,0.9990000128746032,0.7019555568695068,0.6097742915153503,292.8796081542969,297.1499938964844,293.1499938964844,0.4684388339519501,-8245.0322265625,304.1220092773437,0.9004539847373962,0.4950115978717804,0.4703799784183502,292.8958435058594,297.1499938964844,293.1499938964844,0.4601261019706726,-6005.47900390625,304.1225891113281,0.8961403369903564,0.4880824685096741,0.3426001667976379,292.8441772460937,297.1499938964844,293.1499938964844,0.5149754285812378,-8877.2255859375,304.1155700683594,0.9256449341773988,0.5339730381965637,0.5066724419593811,292.9646911621094,297.1499938964844,293.1499938964844,0.0173511207103729,-4215.2666015625,303.8187255859375,0.3917846977710724,0.050000000745058,0.245537057518959,289.6264953613281,291.1499938964844,258.903076171875,258.4658203125,279.1824035644531,293.7604675292969,289.6246337890625,1.0,0.5224193930625916,0.6111718416213989,0.6111718416213989,1.0,1.0,-2.6110644340515137,1.0925475358963013,1.5185168981552124,0.4949139952659607,0.0,0.0,1.0,154.3792724609375,177.0,-46.652488708496094,-27387.76171875,1698.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.655517578125,307.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.703125,29880.0,0.0,0.0,0.6363210678100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725585699081421,1.7256102561950684,-2.459114512021188e-05,0.0,0.0006457850104197,0.0,0.0,571.30419921875,0.0,0.0,0.0,0.957022488117218,4.0,0.0,1.0
373200,292.9033508300781,297.1499938964844,293.1499938964844,0.6918272376060486,-10636.8076171875,304.0521850585937,0.9990000128746032,0.7019555568695068,0.6097742915153503,292.8796081542969,297.1499938964844,293.1499938964844,0.4684388339519501,-8245.0322265625,304.1220092773437,0.9004539847373962,0.4950115978717804,0.4703799784183502,292.8958435058594,297.1499938964844,293.1499938964844,0.4601261019706726,-6005.47900390625,304.1225891113281,0.8961403369903564,0.4880824685096741,0.3426001667976379,292.8441772460937,297.1499938964844,293.1499938964844,0.5149754285812378,-8877.2255859375,304.1155700683594,0.9256449341773988,0.5339730381965637,0.5066724419593811,292.9646911621094,297.1499938964844,293.1499938964844,0.0173511207103729,-4215.2666015625,303.8187255859375,0.3917846977710724,0.050000000745058,0.245537057518959,289.6264953613281,291.1499938964844,258.903076171875,258.4658203125,279.1824035644531,293.7604675292969,289.6246337890625,1.0,0.5224193930625916,0.6111718416213989,0.6111718416213989,1.0,1.0,-2.6110644340515137,1.0925475358963013,1.5185168981552124,0.4949139952659607,0.0,0.0,1.0,154.3792724609375,177.0,-46.652488708496094,-27387.76171875,1698.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.655517578125,307.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.703125,29880.0,0.0,0.0,0.6363210678100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725585699081421,1.7256102561950684,-2.459114512021188e-05,0.0,0.0006457850104197,0.0,0.0,571.30419921875,0.0,0.0,0.0,0.957022488117218,4.0,0.0,1.0
373260,292.95196533203125,297.1499938964844,293.1499938964844,0.7142320871353149,-10904.4267578125,304.0475769042969,0.9990000128746032,0.698334276676178,0.6246881484985352,292.9003295898437,297.1499938964844,293.1499938964844,0.4728665351867676,-8304.4326171875,304.1239318847656,0.8948516249656677,0.4976638555526733,0.4732373654842376,292.9129638671875,297.1499938964844,293.1499938964844,0.4647450149059295,-6051.7177734375,304.1239624023437,0.8907305598258972,0.4910471439361572,0.3448633253574371,292.8634338378906,297.1499938964844,293.1499938964844,0.5208942294120789,-8955.21875,304.1170959472656,0.9197081327438354,0.5378168225288391,0.5105631947517395,292.9779968261719,297.1499938964844,293.1499938964844,0.0176242049783468,-4245.94921875,303.8489990234375,0.3874717354774475,0.050000000745058,0.2465593367815017,289.6119384765625,291.1499938964844,258.94683837890625,258.52374267578125,279.18328857421875,293.826904296875,289.610595703125,1.0,0.5302352905273438,0.6145683526992798,0.6145683526992798,1.0,1.0,-2.6410470008850098,1.1093062162399292,1.53174090385437,0.5051102638244629,0.0,0.0,1.0,160.88514709472656,180.0,-32.599788665771484,-27684.5703125,1771.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6439819335937,307.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.794921875,29880.0,0.0,0.0,0.6424372792243958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540104389190674,1.7540359497070312,-2.540797686378937e-05,0.0,0.0006519921589642,0.0,0.0,600.0045776367188,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,292.95196533203125,297.1499938964844,293.1499938964844,0.7142320871353149,-10904.4267578125,304.0475769042969,0.9990000128746032,0.698334276676178,0.6246881484985352,292.9003295898437,297.1499938964844,293.1499938964844,0.4728665351867676,-8304.4326171875,304.1239318847656,0.8948516249656677,0.4976638555526733,0.4732373654842376,292.9129638671875,297.1499938964844,293.1499938964844,0.4647450149059295,-6051.7177734375,304.1239624023437,0.8907305598258972,0.4910471439361572,0.3448633253574371,292.8634338378906,297.1499938964844,293.1499938964844,0.5208942294120789,-8955.21875,304.1170959472656,0.9197081327438354,0.5378168225288391,0.5105631947517395,292.9779968261719,297.1499938964844,293.1499938964844,0.0176242049783468,-4245.94921875,303.8489990234375,0.3874717354774475,0.050000000745058,0.2465593367815017,289.6119384765625,291.1499938964844,258.94683837890625,258.52374267578125,279.18328857421875,293.826904296875,289.610595703125,1.0,0.5302352905273438,0.6145683526992798,0.6145683526992798,1.0,1.0,-2.6410470008850098,1.1093062162399292,1.53174090385437,0.5051102638244629,0.0,0.0,1.0,160.88514709472656,180.0,-32.599788665771484,-27684.5703125,1771.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6439819335937,307.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.794921875,29880.0,0.0,0.0,0.6424372792243958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540104389190674,1.7540359497070312,-2.540797686378937e-05,0.0,0.0006519921589642,0.0,0.0,600.0045776367188,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,292.98699951171875,297.1499938964844,293.1499938964844,0.7221902012825012,-10977.70703125,304.0692138671875,0.9944151043891908,0.6962003111839294,0.6269000768661499,292.9215393066406,297.1499938964844,293.1499938964844,0.4768624007701874,-8357.71875,304.1260070800781,0.8881867527961731,0.4996913969516754,0.4755185842514038,292.9289855957031,297.1499938964844,293.1499938964844,0.4693876802921295,-6098.25732421875,304.1249389648437,0.8845157027244568,0.4938042163848877,0.3469907343387604,292.8814392089844,297.1499938964844,293.1499938964844,0.5268360376358032,-9033.5478515625,304.11822509765625,0.9129142761230468,0.5414268970489502,0.5142466425895691,292.9906005859375,297.1499938964844,293.1499938964844,0.0179274063557386,-4280.63037109375,303.87615966796875,0.3826533257961273,0.050000000745058,0.2477418333292007,289.59051513671875,291.1499938964844,258.98931884765625,258.5798645019531,279.1830444335937,293.8744506835937,289.590087890625,1.0,0.536234974861145,0.6178970336914062,0.6178970336914062,1.0,1.0,-2.655164957046509,1.1186656951904297,1.536499261856079,0.5115603804588318,0.0,0.0,1.0,167.70620727539062,183.0,-26.44462776184082,-27799.3125,1822.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6605834960937,307.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,29847.42578125,29880.0,0.0,0.0,0.6482793688774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571815252304075,1.7572070360183716,-2.5499930416117426e-05,0.0,0.0006579211913049,0.0,0.0,603.2647094726562,0.0,0.0,0.0,0.9592931866645812,4.0,0.0,1.0
373440,292.98699951171875,297.1499938964844,293.1499938964844,0.7221902012825012,-10977.70703125,304.0692138671875,0.9944151043891908,0.6962003111839294,0.6269000768661499,292.9215393066406,297.1499938964844,293.1499938964844,0.4768624007701874,-8357.71875,304.1260070800781,0.8881867527961731,0.4996913969516754,0.4755185842514038,292.9289855957031,297.1499938964844,293.1499938964844,0.4693876802921295,-6098.25732421875,304.1249389648437,0.8845157027244568,0.4938042163848877,0.3469907343387604,292.8814392089844,297.1499938964844,293.1499938964844,0.5268360376358032,-9033.5478515625,304.11822509765625,0.9129142761230468,0.5414268970489502,0.5142466425895691,292.9906005859375,297.1499938964844,293.1499938964844,0.0179274063557386,-4280.63037109375,303.87615966796875,0.3826533257961273,0.050000000745058,0.2477418333292007,289.59051513671875,291.1499938964844,258.98931884765625,258.5798645019531,279.1830444335937,293.8744506835937,289.590087890625,1.0,0.536234974861145,0.6178970336914062,0.6178970336914062,1.0,1.0,-2.655164957046509,1.1186656951904297,1.536499261856079,0.5115603804588318,0.0,0.0,1.0,167.70620727539062,183.0,-26.44462776184082,-27799.3125,1822.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6605834960937,307.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,29847.42578125,29880.0,0.0,0.0,0.6482793688774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571815252304075,1.7572070360183716,-2.5499930416117426e-05,0.0,0.0006579211913049,0.0,0.0,603.2647094726562,0.0,0.0,0.0,0.9592931866645812,4.0,0.0,1.0
373500,292.9978942871094,297.1499938964844,293.1499938964844,0.7234389781951904,-10984.7080078125,304.08154296875,0.9914222955703736,0.696122944355011,0.6267401576042175,292.93212890625,297.1499938964844,293.1499938964844,0.4783641397953033,-8377.19140625,304.1276550292969,0.8853029012680054,0.5005081295967102,0.4764576554298401,292.9366760253906,297.1499938964844,293.1499938964844,0.4713551104068756,-6117.67919921875,304.1259155273437,0.8819218277931213,0.4950940907001495,0.3479881882667541,292.8900756835937,297.1499938964844,293.1499938964844,0.5294117331504822,-9067.01953125,304.11932373046875,0.910159468650818,0.5431302785873413,0.5159881711006165,292.9965515136719,297.1499938964844,293.1499938964844,0.0180575624108314,-4294.70166015625,303.8890991210937,0.3805866539478302,0.050000000745058,0.2482719719409942,289.5868835449219,291.1499938964844,259.00994873046875,258.6071472167969,279.1817626953125,293.8905334472656,289.5867004394531,1.0,0.5386740565299988,0.6193891167640686,0.6193891167640686,1.0,1.0,-2.659729480743408,1.122049331665039,1.5376801490783691,0.5139437913894653,0.0,0.0,1.0,170.698486328125,183.0,-18.343629837036133,-27854.01953125,1843.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6880187988281,307.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.353515625,30960.0,0.0,0.0,0.6509579420089722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75767982006073,1.7577053308486938,-2.551439138187561e-05,0.0,0.0006606395472772,0.0,0.0,603.7780151367188,0.0,0.0,0.0,0.9745401740074158,4.0,0.0,1.0
373560,293.0076904296875,297.1499938964844,293.1499938964844,0.7238553166389465,-10980.4189453125,304.0932312011719,0.9888851642608644,0.6961277723312378,0.6268069744110107,292.942626953125,297.1499938964844,293.1499938964844,0.4788843095302582,-8382.3125,304.1307678222656,0.8828736543655396,0.5012051463127136,0.4772647619247436,292.9441833496094,297.1499938964844,293.1499938964844,0.4724283218383789,-6127.35546875,304.1283569335937,0.8798137307167053,0.4963213503360748,0.3489324152469635,292.8985290527344,297.1499938964844,293.1499938964844,0.5309869647026062,-9086.08984375,304.1220397949219,0.9079821109771729,0.5447629690170288,0.5176476240158081,293.0022888183594,297.1499938964844,293.1499938964844,0.0181369595229625,-4300.85498046875,303.9020690917969,0.3788397014141083,0.050000000745058,0.2487314045429229,289.6051025390625,291.1499938964844,259.0301818847656,258.6338195800781,279.1805419921875,293.9056091308594,289.60626220703125,1.0,0.5408928990364075,0.6208256483078003,0.6208256483078003,1.0,1.0,-2.6644608974456787,1.1254446506500244,1.5390162467956543,0.5163091421127319,0.0,0.0,1.0,173.3197479248047,186.0,14.41925811767578,-28006.2734375,1862.2122802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71044921875,307.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.986328125,30960.0,0.0,0.0,0.6536344289779663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781346082687378,1.781372308731079,-2.620609666337259e-05,0.0,0.0006633558659814,0.0,0.0,628.496826171875,0.0,0.0,0.0,0.9728554487228394,4.0,0.0,1.0
373620,293.0257263183594,297.1499938964844,293.1499938964844,0.7252666354179382,-10983.921875,304.1096496582031,0.9843865036964417,0.6960743069648743,0.6269393563270569,292.963134765625,297.1499938964844,293.1499938964844,0.4802719354629516,-8398.7080078125,304.13482666015625,0.8786860704421997,0.502298891544342,0.4785518944263458,292.9598693847656,297.1499938964844,293.1499938964844,0.4749228954315185,-6151.0888671875,304.13140869140625,0.876242458820343,0.4983570575714111,0.3505674302577972,292.9143371582031,297.1499938964844,293.1499938964844,0.5347959399223328,-9134.59375,304.1249694824219,0.9045721292495728,0.5479294657707214,0.520836591720581,293.0130615234375,297.1499938964844,293.1499938964844,0.0183165930211544,-4317.546875,303.9262390136719,0.3758676648139953,0.050000000745058,0.2495383024215698,289.6200866699219,291.1499938964844,259.0692138671875,258.6851806640625,279.1771545410156,293.9281311035156,289.62066650390625,1.0,0.5448017120361328,0.6234058737754822,0.6234058737754822,1.0,1.0,-2.672934293746948,1.1315150260925293,1.5414193868637085,0.5205458998680115,0.0,0.0,1.0,177.93052673339844,189.0,17.589820861816406,-28141.28515625,1896.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7708740234375,308.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.517578125,30960.0,0.0,0.0,0.6586757898330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877670526504517,1.787793517112732,-2.639536069182213e-05,0.0,0.0006684722029604,0.0,0.0,635.3178100585938,0.0,0.0,0.0,0.9760347604751588,4.0,0.0,1.0
373680,293.0257263183594,297.1499938964844,293.1499938964844,0.7252666354179382,-10983.921875,304.1096496582031,0.9843865036964417,0.6960743069648743,0.6269393563270569,292.963134765625,297.1499938964844,293.1499938964844,0.4802719354629516,-8398.7080078125,304.13482666015625,0.8786860704421997,0.502298891544342,0.4785518944263458,292.9598693847656,297.1499938964844,293.1499938964844,0.4749228954315185,-6151.0888671875,304.13140869140625,0.876242458820343,0.4983570575714111,0.3505674302577972,292.9143371582031,297.1499938964844,293.1499938964844,0.5347959399223328,-9134.59375,304.1249694824219,0.9045721292495728,0.5479294657707214,0.520836591720581,293.0130615234375,297.1499938964844,293.1499938964844,0.0183165930211544,-4317.546875,303.9262390136719,0.3758676648139953,0.050000000745058,0.2495383024215698,289.6200866699219,291.1499938964844,259.0692138671875,258.6851806640625,279.1771545410156,293.9281311035156,289.62066650390625,1.0,0.5448017120361328,0.6234058737754822,0.6234058737754822,1.0,1.0,-2.672934293746948,1.1315150260925293,1.5414193868637085,0.5205458998680115,0.0,0.0,1.0,177.93052673339844,189.0,17.589820861816406,-28141.28515625,1896.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7708740234375,308.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.517578125,30960.0,0.0,0.0,0.6586757898330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877670526504517,1.787793517112732,-2.639536069182213e-05,0.0,0.0006684722029604,0.0,0.0,635.3178100585938,0.0,0.0,0.0,0.9760347604751588,4.0,0.0,1.0
373740,293.04229736328125,297.1499938964844,293.1499938964844,0.7259497046470642,-10982.2470703125,304.1218566894531,0.980256974697113,0.6958605051040649,0.6269349455833435,292.9828186035156,297.1499938964844,293.1499938964844,0.4811751246452331,-8408.81640625,304.13836669921875,0.8749658465385437,0.5030421614646912,0.4794833064079284,292.9755554199219,297.1499938964844,293.1499938964844,0.4768513143062591,-6169.125,304.1343994140625,0.8730634450912476,0.4999910891056061,0.3518697619438171,292.930908203125,297.1499938964844,293.1499938964844,0.5380305051803589,-9175.3779296875,304.1279296875,0.901689350605011,0.5505397319793701,0.5235708951950073,293.0230712890625,297.1499938964844,293.1499938964844,0.0184800568968057,-4332.40771484375,303.9485778808594,0.3733058571815491,0.050000000745058,0.2502610385417938,289.6342163085937,291.1499938964844,259.10614013671875,258.7335510253906,279.173828125,293.9422912597656,289.635009765625,1.0,0.5481833219528198,0.6256082057952881,0.6256082057952881,1.0,1.0,-2.6797690391540527,1.136475682258606,1.5432933568954468,0.5240405797958374,0.0,0.0,1.0,182.03482055664065,192.0,20.02781867980957,-28266.517578125,1925.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8564758300781,308.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.501953125,32040.0,0.0,0.0,0.6631706953048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212703704834,1.7892390489578247,-2.6438063287059776e-05,0.0,0.0006730339373461,0.0,0.0,636.8602294921875,0.0,0.0,0.0,0.9917507767677308,4.0,0.0,1.0
373800,293.04229736328125,297.1499938964844,293.1499938964844,0.7259497046470642,-10982.2470703125,304.1218566894531,0.980256974697113,0.6958605051040649,0.6269349455833435,292.9828186035156,297.1499938964844,293.1499938964844,0.4811751246452331,-8408.81640625,304.13836669921875,0.8749658465385437,0.5030421614646912,0.4794833064079284,292.9755554199219,297.1499938964844,293.1499938964844,0.4768513143062591,-6169.125,304.1343994140625,0.8730634450912476,0.4999910891056061,0.3518697619438171,292.930908203125,297.1499938964844,293.1499938964844,0.5380305051803589,-9175.3779296875,304.1279296875,0.901689350605011,0.5505397319793701,0.5235708951950073,293.0230712890625,297.1499938964844,293.1499938964844,0.0184800568968057,-4332.40771484375,303.9485778808594,0.3733058571815491,0.050000000745058,0.2502610385417938,289.6342163085937,291.1499938964844,259.10614013671875,258.7335510253906,279.173828125,293.9422912597656,289.635009765625,1.0,0.5481833219528198,0.6256082057952881,0.6256082057952881,1.0,1.0,-2.6797690391540527,1.136475682258606,1.5432933568954468,0.5240405797958374,0.0,0.0,1.0,182.03482055664065,192.0,20.02781867980957,-28266.517578125,1925.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8564758300781,308.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.501953125,32040.0,0.0,0.0,0.6631706953048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212703704834,1.7892390489578247,-2.6438063287059776e-05,0.0,0.0006730339373461,0.0,0.0,636.8602294921875,0.0,0.0,0.0,0.9917507767677308,4.0,0.0,1.0
373860,293.05810546875,297.1499938964844,293.1499938964844,0.724356472492218,-10954.71875,304.1336975097656,0.9762617945671082,0.695382297039032,0.6267121434211731,293.0018005371094,297.1499938964844,293.1499938964844,0.4805319309234619,-8397.0390625,304.1432189941406,0.8714570999145508,0.5034292340278625,0.4800745248794555,292.9906311035156,297.1499938964844,293.1499938964844,0.4773187935352325,-6171.7861328125,304.1387023925781,0.8701180815696716,0.5013520121574402,0.3529629409313202,292.9474792480469,297.1499938964844,293.1499938964844,0.5394711494445801,-9191.16796875,304.1327819824219,0.8989703059196472,0.5527330636978149,0.5258560180664062,293.0330810546875,297.1499938964844,293.1499938964844,0.0185664910823106,-4336.4990234375,303.9674377441406,0.3709939420223236,0.050000000745058,0.2509363889694214,289.67694091796875,291.1499938964844,259.14068603515625,258.778564453125,279.1667175292969,293.9343566894531,289.6781921386719,1.0,0.551182210445404,0.6269265413284302,0.6269265413284302,1.0,1.0,-2.685084342956543,1.1400188207626345,1.5450655221939087,0.5264528393745422,0.0,0.0,1.0,185.83255004882807,195.0,43.23876953125,-28486.689453125,1950.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,308.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.421875,32040.0,0.0,0.0,0.667482852935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779613494873,1.81680691242218,-2.725901867961511e-05,0.0,0.0006774102221243,0.0,0.0,666.7532348632812,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
373920,293.05810546875,297.1499938964844,293.1499938964844,0.724356472492218,-10954.71875,304.1336975097656,0.9762617945671082,0.695382297039032,0.6267121434211731,293.0018005371094,297.1499938964844,293.1499938964844,0.4805319309234619,-8397.0390625,304.1432189941406,0.8714570999145508,0.5034292340278625,0.4800745248794555,292.9906311035156,297.1499938964844,293.1499938964844,0.4773187935352325,-6171.7861328125,304.1387023925781,0.8701180815696716,0.5013520121574402,0.3529629409313202,292.9474792480469,297.1499938964844,293.1499938964844,0.5394711494445801,-9191.16796875,304.1327819824219,0.8989703059196472,0.5527330636978149,0.5258560180664062,293.0330810546875,297.1499938964844,293.1499938964844,0.0185664910823106,-4336.4990234375,303.9674377441406,0.3709939420223236,0.050000000745058,0.2509363889694214,289.67694091796875,291.1499938964844,259.14068603515625,258.778564453125,279.1667175292969,293.9343566894531,289.6781921386719,1.0,0.551182210445404,0.6269265413284302,0.6269265413284302,1.0,1.0,-2.685084342956543,1.1400188207626345,1.5450655221939087,0.5264528393745422,0.0,0.0,1.0,185.83255004882807,195.0,43.23876953125,-28486.689453125,1950.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,308.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.421875,32040.0,0.0,0.0,0.667482852935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779613494873,1.81680691242218,-2.725901867961511e-05,0.0,0.0006774102221243,0.0,0.0,666.7532348632812,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
373980,293.0733642578125,297.1499938964844,293.1499938964844,0.722983181476593,-10932.9189453125,304.141357421875,0.9722763299942015,0.6946155428886414,0.6262251734733582,293.0200500488281,297.1499938964844,293.1499938964844,0.4800620675086975,-8388.77734375,304.146240234375,0.8680394291877747,0.5034824013710022,0.4803382456302643,293.0048828125,297.1499938964844,293.1499938964844,0.4780886769294739,-6178.35595703125,304.14117431640625,0.8673178553581238,0.5025023221969604,0.3538949489593506,292.9633483886719,297.1499938964844,293.1499938964844,0.5411718487739563,-9211.677734375,304.1356811523437,0.8963524103164673,0.5546441674232483,0.5278440117835999,293.04376220703125,297.1499938964844,293.1499938964844,0.018659770488739,-4343.619140625,303.9800720214844,0.3688529133796692,0.050000000745058,0.2515826523303985,289.7021179199219,291.1499938964844,259.172607421875,258.81982421875,279.1628723144531,293.9269714355469,289.7032775878906,1.0,0.5538928508758545,0.627996027469635,0.627996027469635,1.0,1.0,-2.6891026496887207,1.1427311897277832,1.5463714599609375,0.5283173322677612,0.0,0.0,1.0,189.4287567138672,198.0,37.39862823486328,-28600.767578125,1973.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0121765136719,308.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5078125,32040.0,0.0,0.0,0.6713667511940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740533828736,1.819767951965332,-2.7347941795596853e-05,0.0,0.000681351928506,0.0,0.0,670.0185546875,0.0,0.0,0.0,0.9934362769126892,4.0,0.0,1.0
374040,293.0733642578125,297.1499938964844,293.1499938964844,0.722983181476593,-10932.9189453125,304.141357421875,0.9722763299942015,0.6946155428886414,0.6262251734733582,293.0200500488281,297.1499938964844,293.1499938964844,0.4800620675086975,-8388.77734375,304.146240234375,0.8680394291877747,0.5034824013710022,0.4803382456302643,293.0048828125,297.1499938964844,293.1499938964844,0.4780886769294739,-6178.35595703125,304.14117431640625,0.8673178553581238,0.5025023221969604,0.3538949489593506,292.9633483886719,297.1499938964844,293.1499938964844,0.5411718487739563,-9211.677734375,304.1356811523437,0.8963524103164673,0.5546441674232483,0.5278440117835999,293.04376220703125,297.1499938964844,293.1499938964844,0.018659770488739,-4343.619140625,303.9800720214844,0.3688529133796692,0.050000000745058,0.2515826523303985,289.7021179199219,291.1499938964844,259.172607421875,258.81982421875,279.1628723144531,293.9269714355469,289.7032775878906,1.0,0.5538928508758545,0.627996027469635,0.627996027469635,1.0,1.0,-2.6891026496887207,1.1427311897277832,1.5463714599609375,0.5283173322677612,0.0,0.0,1.0,189.4287567138672,198.0,37.39862823486328,-28600.767578125,1973.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0121765136719,308.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5078125,32040.0,0.0,0.0,0.6713667511940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740533828736,1.819767951965332,-2.7347941795596853e-05,0.0,0.000681351928506,0.0,0.0,670.0185546875,0.0,0.0,0.0,0.9934362769126892,4.0,0.0,1.0
374100,293.0807800292969,297.1499938964844,293.1499938964844,0.7220652103424072,-10919.81640625,304.14459228515625,0.9702665209770204,0.6941260099411011,0.6258853673934937,293.0289001464844,297.1499938964844,293.1499938964844,0.4796635210514068,-8382.4921875,304.14764404296875,0.8663434982299805,0.5033869743347168,0.4803538620471954,293.0116577148437,297.1499938964844,293.1499938964844,0.4783666431903839,-6180.62451171875,304.14227294921875,0.8659539222717285,0.503006100654602,0.354309469461441,292.9709777832031,297.1499938964844,293.1499938964844,0.5418838858604431,-9220.19140625,304.1369934082031,0.8950681686401367,0.5555094480514526,0.5287489891052246,293.0491027832031,297.1499938964844,293.1499938964844,0.0186992213129997,-4346.54931640625,303.9847412109375,0.3678306639194488,0.050000000745058,0.2518986463546753,289.7147521972656,291.1499938964844,259.1875,258.83892822265625,279.1617736816406,293.9245910644531,289.7159423828125,1.0,0.5551605224609375,0.628502607345581,0.628502607345581,1.0,1.0,-2.69067907333374,1.1438629627227783,1.5468159914016724,0.5291195511817932,0.0,0.0,1.0,191.17323303222656,198.0,36.602935791015625,-28654.751953125,1983.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05963134765625,308.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.94140625,33120.0,0.0,0.0,0.6731187701225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201792240142824,1.8202065229415887,-2.736112946877256e-05,0.0,0.0006831299397163,0.0,0.0,670.5032348632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.088134765625,297.1499938964844,293.1499938964844,0.7204217314720154,-10897.791015625,304.1485595703125,0.968234360218048,0.6935627460479736,0.6254833936691284,293.0376281738281,297.1499938964844,293.1499938964844,0.4787551760673523,-8368.8291015625,304.14971923828125,0.8646453619003296,0.5032098293304443,0.4802942872047424,293.01824951171875,297.1499938964844,293.1499938964844,0.4781731069087982,-6177.82958984375,304.14404296875,0.8646031022071838,0.5034616589546204,0.3546915650367737,292.9784240722656,297.1499938964844,293.1499938964844,0.5420569181442261,-9221.091796875,304.1390380859375,0.8937904238700867,0.5563158988952637,0.5295998454093933,293.0544128417969,297.1499938964844,293.1499938964844,0.0187136679887771,-4345.8193359375,303.9886779785156,0.3668327927589416,0.050000000745058,0.2522118687629699,289.73834228515625,291.1499938964844,259.2016296386719,258.85693359375,279.1610107421875,293.9227600097656,289.7399597167969,1.0,0.5563787817955017,0.628993809223175,0.628993809223175,1.0,1.0,-2.6919829845428467,1.144855260848999,1.547127604484558,0.5298420786857605,0.0,0.0,1.0,192.8933258056641,201.0,49.50130462646485,-28750.51953125,1993.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10205078125,308.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.291015625,33120.0,0.0,0.0,0.674832284450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318595886230469,1.8318872451782229,-2.771341496554669e-05,0.0,0.0006848689517937,0.0,0.0,683.4944458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
