time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374220,293.1023254394531,297.1499938964844,293.1499938964844,0.7177034020423889,-10862.5341796875,304.1535339355469,0.9640856981277466,0.6922515034675598,0.6244968771934509,293.0545654296875,297.1499938964844,293.1499938964844,0.4772948920726776,-8347.4091796875,304.1522521972656,0.8612199425697327,0.5026164650917053,0.479943573474884,293.0308532714844,297.1499938964844,293.1499938964844,0.4782610535621643,-6177.81787109375,304.1458740234375,0.8619210124015808,0.5042423009872437,0.3553584814071655,292.99267578125,297.1499938964844,293.1499938964844,0.5429061651229858,-9230.7919921875,304.1412658691406,0.8912346363067627,0.5577681660652161,0.5311405062675476,293.0647888183594,297.1499938964844,293.1499938964844,0.0187678299844265,-4349.13671875,303.9938659667969,0.3648977279663086,0.050000000745058,0.2528332769870758,289.7673034667969,291.1499938964844,259.2275390625,258.8894958496094,279.15997314453125,293.9201965332031,289.7686462402344,1.0,0.5586792230606079,0.6299355626106262,0.6299355626106262,1.0,1.0,-2.693776607513428,1.146428465843201,1.547348141670227,0.5310506224632263,0.0,0.0,1.0,196.2773284912109,204.0,42.86915588378906,-28843.3203125,2012.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1944580078125,308.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6779181361198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880007567815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1023254394531,297.1499938964844,293.1499938964844,0.7177034020423889,-10862.5341796875,304.1535339355469,0.9640856981277466,0.6922515034675598,0.6244968771934509,293.0545654296875,297.1499938964844,293.1499938964844,0.4772948920726776,-8347.4091796875,304.1522521972656,0.8612199425697327,0.5026164650917053,0.479943573474884,293.0308532714844,297.1499938964844,293.1499938964844,0.4782610535621643,-6177.81787109375,304.1458740234375,0.8619210124015808,0.5042423009872437,0.3553584814071655,292.99267578125,297.1499938964844,293.1499938964844,0.5429061651229858,-9230.7919921875,304.1412658691406,0.8912346363067627,0.5577681660652161,0.5311405062675476,293.0647888183594,297.1499938964844,293.1499938964844,0.0187678299844265,-4349.13671875,303.9938659667969,0.3648977279663086,0.050000000745058,0.2528332769870758,289.7673034667969,291.1499938964844,259.2275390625,258.8894958496094,279.15997314453125,293.9201965332031,289.7686462402344,1.0,0.5586792230606079,0.6299355626106262,0.6299355626106262,1.0,1.0,-2.693776607513428,1.146428465843201,1.547348141670227,0.5310506224632263,0.0,0.0,1.0,196.2773284912109,204.0,42.86915588378906,-28843.3203125,2012.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1944580078125,308.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6779181361198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880007567815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1158142089844,297.1499938964844,293.1499938964844,0.7145062685012817,-10822.361328125,304.1576538085937,0.9598379135131836,0.6907182335853577,0.6233094930648804,293.0708923339844,297.1499938964844,293.1499938964844,0.4754117429256439,-8320.298828125,304.1546325683594,0.8577587008476257,0.5017224550247192,0.4793055355548858,293.04266357421875,297.1499938964844,293.1499938964844,0.4780881404876709,-6175.25634765625,304.14752197265625,0.8592674136161804,0.5048643350601196,0.355912983417511,293.0061340332031,297.1499938964844,293.1499938964844,0.5434277057647705,-9236.2939453125,304.1432800292969,0.88868248462677,0.5590245723724365,0.5324936509132385,293.0747985839844,297.1499938964844,293.1499938964844,0.0188078191131353,-4351.1376953125,303.9962158203125,0.3630355596542358,0.050000000745058,0.2534494996070862,289.7972106933594,291.1499938964844,259.25,258.9171142578125,279.15924072265625,293.918701171875,289.7986145019531,1.0,0.560822606086731,0.6308193206787109,0.6308193206787109,1.0,1.0,-2.6946167945861816,1.147511601448059,1.547105073928833,0.5319734215736389,0.0,0.0,1.0,199.5992126464844,207.0,42.31636047363281,-28936.1875,2028.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2940368652344,308.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6805422902107239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006906638736836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1158142089844,297.1499938964844,293.1499938964844,0.7145062685012817,-10822.361328125,304.1576538085937,0.9598379135131836,0.6907182335853577,0.6233094930648804,293.0708923339844,297.1499938964844,293.1499938964844,0.4754117429256439,-8320.298828125,304.1546325683594,0.8577587008476257,0.5017224550247192,0.4793055355548858,293.04266357421875,297.1499938964844,293.1499938964844,0.4780881404876709,-6175.25634765625,304.14752197265625,0.8592674136161804,0.5048643350601196,0.355912983417511,293.0061340332031,297.1499938964844,293.1499938964844,0.5434277057647705,-9236.2939453125,304.1432800292969,0.88868248462677,0.5590245723724365,0.5324936509132385,293.0747985839844,297.1499938964844,293.1499938964844,0.0188078191131353,-4351.1376953125,303.9962158203125,0.3630355596542358,0.050000000745058,0.2534494996070862,289.7972106933594,291.1499938964844,259.25,258.9171142578125,279.15924072265625,293.918701171875,289.7986145019531,1.0,0.560822606086731,0.6308193206787109,0.6308193206787109,1.0,1.0,-2.6946167945861816,1.147511601448059,1.547105073928833,0.5319734215736389,0.0,0.0,1.0,199.5992126464844,207.0,42.31636047363281,-28936.1875,2028.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2940368652344,308.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6805422902107239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006906638736836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1294250488281,297.1499938964844,293.1499938964844,0.7107579112052917,-10776.078125,304.1613464355469,0.9553747177124025,0.6888288259506226,0.6218565106391907,293.0873413085937,297.1499938964844,293.1499938964844,0.4730204343795776,-8286.19921875,304.1570739746094,0.8541545867919922,0.5003947019577026,0.4783152937889099,293.05450439453125,297.1499938964844,293.1499938964844,0.4775546789169311,-6169.041015625,304.14923095703125,0.856526255607605,0.5051831603050232,0.3562988042831421,293.01959228515625,297.1499938964844,293.1499938964844,0.5435208678245544,-9236.1171875,304.1453857421875,0.886014997959137,0.5599404573440552,0.5335845351219177,293.08526611328125,297.1499938964844,293.1499938964844,0.0188221354037523,-4350.93798828125,303.993408203125,0.3612020313739776,0.050000000745058,0.2540746629238128,289.82879638671875,291.1499938964844,259.26715087890625,258.9386291503906,279.1585998535156,293.91912841796875,289.83026123046875,1.0,0.5628132820129395,0.6316467523574829,0.6316467523574829,1.0,1.0,-2.6942081451416016,1.14796781539917,1.5462403297424316,0.5325479507446289,0.0,0.0,1.0,202.92437744140625,210.0,43.838409423828125,-29022.12890625,2043.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3948059082031,308.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6827560067176819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006929105729795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1294250488281,297.1499938964844,293.1499938964844,0.7107579112052917,-10776.078125,304.1613464355469,0.9553747177124025,0.6888288259506226,0.6218565106391907,293.0873413085937,297.1499938964844,293.1499938964844,0.4730204343795776,-8286.19921875,304.1570739746094,0.8541545867919922,0.5003947019577026,0.4783152937889099,293.05450439453125,297.1499938964844,293.1499938964844,0.4775546789169311,-6169.041015625,304.14923095703125,0.856526255607605,0.5051831603050232,0.3562988042831421,293.01959228515625,297.1499938964844,293.1499938964844,0.5435208678245544,-9236.1171875,304.1453857421875,0.886014997959137,0.5599404573440552,0.5335845351219177,293.08526611328125,297.1499938964844,293.1499938964844,0.0188221354037523,-4350.93798828125,303.993408203125,0.3612020313739776,0.050000000745058,0.2540746629238128,289.82879638671875,291.1499938964844,259.26715087890625,258.9386291503906,279.1585998535156,293.91912841796875,289.83026123046875,1.0,0.5628132820129395,0.6316467523574829,0.6316467523574829,1.0,1.0,-2.6942081451416016,1.14796781539917,1.5462403297424316,0.5325479507446289,0.0,0.0,1.0,202.92437744140625,210.0,43.838409423828125,-29022.12890625,2043.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3948059082031,308.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6827560067176819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006929105729795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1432189941406,297.1499938964844,293.1499938964844,0.7063322067260742,-10721.943359375,304.1649169921875,0.9505941867828368,0.6865500211715698,0.6200433373451233,293.1039428710937,297.1499938964844,293.1499938964844,0.4699943959712982,-8243.2783203125,304.1597595214844,0.8503178358078003,0.4986112117767334,0.4768759906291961,293.0664367675781,297.1499938964844,293.1499938964844,0.4765357971191406,-6157.85107421875,304.15118408203125,0.8536075949668884,0.50518399477005,0.3564472794532776,293.0331420898437,297.1499938964844,293.1499938964844,0.5430483818054199,-9228.3427734375,304.147705078125,0.8831354975700378,0.5604923367500305,0.5343129634857178,293.0966186523437,297.1499938964844,293.1499938964844,0.0188084188848733,-4348.3251953125,303.98394775390625,0.3593731522560119,0.050000000745058,0.254717469215393,289.862548828125,291.1499938964844,259.2776794433594,258.9534912109375,279.158203125,293.9229431152344,289.8641052246094,1.0,0.5646241307258606,0.6324459910392761,0.6324459910392761,1.0,1.0,-2.6921274662017822,1.14762544631958,1.5445019006729126,0.5326842665672302,0.0,0.0,1.0,206.2835693359375,213.0,46.37130355834961,-29096.142578125,2055.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4942932128906,308.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6845782995223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006947599467821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1432189941406,297.1499938964844,293.1499938964844,0.7063322067260742,-10721.943359375,304.1649169921875,0.9505941867828368,0.6865500211715698,0.6200433373451233,293.1039428710937,297.1499938964844,293.1499938964844,0.4699943959712982,-8243.2783203125,304.1597595214844,0.8503178358078003,0.4986112117767334,0.4768759906291961,293.0664367675781,297.1499938964844,293.1499938964844,0.4765357971191406,-6157.85107421875,304.15118408203125,0.8536075949668884,0.50518399477005,0.3564472794532776,293.0331420898437,297.1499938964844,293.1499938964844,0.5430483818054199,-9228.3427734375,304.147705078125,0.8831354975700378,0.5604923367500305,0.5343129634857178,293.0966186523437,297.1499938964844,293.1499938964844,0.0188084188848733,-4348.3251953125,303.98394775390625,0.3593731522560119,0.050000000745058,0.254717469215393,289.862548828125,291.1499938964844,259.2776794433594,258.9534912109375,279.158203125,293.9229431152344,289.8641052246094,1.0,0.5646241307258606,0.6324459910392761,0.6324459910392761,1.0,1.0,-2.6921274662017822,1.14762544631958,1.5445019006729126,0.5326842665672302,0.0,0.0,1.0,206.2835693359375,213.0,46.37130355834961,-29096.142578125,2055.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4942932128906,308.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6845782995223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006947599467821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1500549316406,297.1499938964844,293.1499938964844,0.7039098143577576,-10692.486328125,304.1665954589844,0.948128581047058,0.6852927803993225,0.6190271377563477,293.11212158203125,297.1499938964844,293.1499938964844,0.4682900309562683,-8219.193359375,304.1610717773437,0.8483578562736511,0.4975858032703399,0.4760234355926513,293.0722351074219,297.1499938964844,293.1499938964844,0.4758908748626709,-6150.900390625,304.1521301269531,0.8521274328231812,0.5051026344299316,0.3564592897891998,293.0397644042969,297.1499938964844,293.1499938964844,0.5426466464996338,-9222.287109375,304.1488342285156,0.8816630840301514,0.5606693625450134,0.5345767736434937,293.1024475097656,297.1499938964844,293.1499938964844,0.018792575225234,-4346.22998046875,303.9771728515625,0.3584746420383453,0.050000000745058,0.2550406157970428,289.8800354003906,291.1499938964844,259.2806091308594,258.9585876464844,279.1579895019531,293.9259033203125,289.88165283203125,1.0,0.5654668807983398,0.6328312158584595,0.6328312158584595,1.0,1.0,-2.6906020641326904,1.1472177505493164,1.5433841943740845,0.5326194763183594,0.0,0.0,1.0,207.95497131347656,213.0,47.53154754638672,-29129.18359375,2060.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5430908203125,308.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6853510737419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006955442368052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.15679931640625,297.1499938964844,293.1499938964844,0.7013695240020752,-10661.6962890625,304.168212890625,0.9456251859664916,0.6839661598205566,0.6179468631744385,293.12017822265625,297.1499938964844,293.1499938964844,0.4664784669876098,-8193.6494140625,304.162353515625,0.8463820219039917,0.4964821636676788,0.4750946760177612,293.077880859375,297.1499938964844,293.1499938964844,0.4751748442649841,-6143.25,304.1530456542969,0.8506448268890381,0.5049766302108765,0.3564385175704956,293.0462646484375,297.1499938964844,293.1499938964844,0.5421555042266846,-9215.0810546875,304.1499328613281,0.8801812529563904,0.5607912540435791,0.5347861051559448,293.1083068847656,297.1499938964844,293.1499938964844,0.0187715087085962,-4343.68115234375,303.9692077636719,0.3575893342494964,0.050000000745058,0.2553638815879822,289.8978271484375,291.1499938964844,259.2821044921875,258.9622497558594,279.15777587890625,293.9294128417969,289.8994445800781,1.0,0.5662717819213867,0.6332021951675415,0.6332021951675415,1.0,1.0,-2.688803434371948,1.1466718912124634,1.542131423950195,0.5324749946594238,0.0,0.0,1.0,209.6173095703125,216.0,48.49306106567383,-29159.689453125,2065.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909423828125,308.7864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6860377192497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006962410989217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.16998291015625,297.1499938964844,293.1499938964844,0.6959781646728516,-10596.6240234375,304.1711120605469,0.9405232667922974,0.6811187267303467,0.6156082153320312,293.1358947753906,297.1499938964844,293.1499938964844,0.4625656604766845,-8138.6220703125,304.16473388671875,0.8423922657966614,0.4940515756607055,0.4730224013328552,293.0887145996094,297.1499938964844,293.1499938964844,0.473560631275177,-6126.17578125,304.1547241210937,0.847682535648346,0.5046029686927795,0.3563090562820434,293.0587463378906,297.1499938964844,293.1499938964844,0.5409403443336487,-9197.70703125,304.1519775390625,0.8772014379501343,0.5608839988708496,0.5350574851036072,293.1199645996094,297.1499938964844,293.1499938964844,0.0187156852334737,-4337.416015625,303.9501647949219,0.3558592498302459,0.050000000745058,0.2560101747512817,289.933837890625,291.1499938964844,259.28106689453125,258.9654541015625,279.1571655273437,293.9375915527344,289.9354858398437,1.0,0.567775309085846,0.6338904500007629,0.6338904500007629,1.0,1.0,-2.684451103210449,1.1451873779296875,1.5392636060714722,0.5319551825523376,0.0,0.0,1.0,212.9135284423828,219.0,49.74620819091797,-29212.908203125,2073.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6832580566406,308.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6871628761291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006973830168135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.16998291015625,297.1499938964844,293.1499938964844,0.6959781646728516,-10596.6240234375,304.1711120605469,0.9405232667922974,0.6811187267303467,0.6156082153320312,293.1358947753906,297.1499938964844,293.1499938964844,0.4625656604766845,-8138.6220703125,304.16473388671875,0.8423922657966614,0.4940515756607055,0.4730224013328552,293.0887145996094,297.1499938964844,293.1499938964844,0.473560631275177,-6126.17578125,304.1547241210937,0.847682535648346,0.5046029686927795,0.3563090562820434,293.0587463378906,297.1499938964844,293.1499938964844,0.5409403443336487,-9197.70703125,304.1519775390625,0.8772014379501343,0.5608839988708496,0.5350574851036072,293.1199645996094,297.1499938964844,293.1499938964844,0.0187156852334737,-4337.416015625,303.9501647949219,0.3558592498302459,0.050000000745058,0.2560101747512817,289.933837890625,291.1499938964844,259.28106689453125,258.9654541015625,279.1571655273437,293.9375915527344,289.9354858398437,1.0,0.567775309085846,0.6338904500007629,0.6338904500007629,1.0,1.0,-2.684451103210449,1.1451873779296875,1.5392636060714722,0.5319551825523376,0.0,0.0,1.0,212.9135284423828,219.0,49.74620819091797,-29212.908203125,2073.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6832580566406,308.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6871628761291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006973830168135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.1827087402344,297.1499938964844,293.1499938964844,0.6902368068695068,-10527.6123046875,304.1736145019531,0.9353190660476683,0.6780323386192322,0.6130528450012207,293.1510314941406,297.1499938964844,293.1499938964844,0.4583106338977813,-8078.92529296875,304.1669006347656,0.8383567929267883,0.4913380444049835,0.4706811606884002,293.09893798828125,297.1499938964844,293.1499938964844,0.4717454314231872,-6107.15771484375,304.1561584472656,0.8447304964065552,0.504082977771759,0.3560751974582672,293.0705871582031,297.1499938964844,293.1499938964844,0.5394635200500488,-9177.029296875,304.1537780761719,0.8742098808288574,0.560793936252594,0.535152792930603,293.1314697265625,297.1499938964844,293.1499938964844,0.0186443328857421,-4329.85791015625,303.9273376464844,0.3541807234287262,0.050000000745058,0.2566563189029693,289.97003173828125,291.1499938964844,259.275146484375,258.9636535644531,279.1564025878906,293.9468994140625,289.9716796875,1.0,0.5691509246826172,0.6344929337501526,0.6344929337501526,1.0,1.0,-2.679177761077881,1.1432082653045654,1.5359694957733154,0.5311386585235596,0.0,0.0,1.0,216.17623901367188,222.0,50.22443389892578,-29255.591796875,2080.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77032470703125,308.95330810546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6895810961723328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006998371100053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.1827087402344,297.1499938964844,293.1499938964844,0.6902368068695068,-10527.6123046875,304.1736145019531,0.9353190660476683,0.6780323386192322,0.6130528450012207,293.1510314941406,297.1499938964844,293.1499938964844,0.4583106338977813,-8078.92529296875,304.1669006347656,0.8383567929267883,0.4913380444049835,0.4706811606884002,293.09893798828125,297.1499938964844,293.1499938964844,0.4717454314231872,-6107.15771484375,304.1561584472656,0.8447304964065552,0.504082977771759,0.3560751974582672,293.0705871582031,297.1499938964844,293.1499938964844,0.5394635200500488,-9177.029296875,304.1537780761719,0.8742098808288574,0.560793936252594,0.535152792930603,293.1314697265625,297.1499938964844,293.1499938964844,0.0186443328857421,-4329.85791015625,303.9273376464844,0.3541807234287262,0.050000000745058,0.2566563189029693,289.97003173828125,291.1499938964844,259.275146484375,258.9636535644531,279.1564025878906,293.9468994140625,289.9716796875,1.0,0.5691509246826172,0.6344929337501526,0.6344929337501526,1.0,1.0,-2.679177761077881,1.1432082653045654,1.5359694957733154,0.5311386585235596,0.0,0.0,1.0,216.17623901367188,222.0,50.22443389892578,-29255.591796875,2080.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77032470703125,308.95330810546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6895810961723328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006998371100053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.19512939453125,297.1499938964844,293.1499938964844,0.6839560270309448,-10452.0693359375,304.1762390136719,0.930023193359375,0.6746869087219238,0.6102808117866516,293.165771484375,297.1499938964844,293.1499938964844,0.4535784423351288,-8012.45947265625,304.1691589355469,0.8342589139938354,0.4883205890655517,0.4680686593055725,293.1085510253906,297.1499938964844,293.1499938964844,0.4696027040481567,-6084.7666015625,304.1576843261719,0.8417842388153076,0.5034261345863342,0.3557463884353637,293.081787109375,297.1499938964844,293.1499938964844,0.5375835299491882,-9150.9482421875,304.1556396484375,0.87120521068573,0.560533344745636,0.5350876450538635,293.1427001953125,297.1499938964844,293.1499938964844,0.0185518618673086,-4319.9326171875,303.90118408203125,0.3525467813014984,0.050000000745058,0.2573043704032898,290.0102844238281,291.1499938964844,259.264892578125,258.9574279785156,279.155517578125,293.95684814453125,290.0121765136719,1.0,0.5704101920127869,0.635002613067627,0.635002613067627,1.0,1.0,-2.67301344871521,1.1407432556152344,1.5322701930999756,0.5300301909446716,0.0,0.0,1.0,219.417724609375,225.0,55.2028923034668,-29308.693359375,2085.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,309.0519714355469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6904703378677368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007007396197877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.19512939453125,297.1499938964844,293.1499938964844,0.6839560270309448,-10452.0693359375,304.1762390136719,0.930023193359375,0.6746869087219238,0.6102808117866516,293.165771484375,297.1499938964844,293.1499938964844,0.4535784423351288,-8012.45947265625,304.1691589355469,0.8342589139938354,0.4883205890655517,0.4680686593055725,293.1085510253906,297.1499938964844,293.1499938964844,0.4696027040481567,-6084.7666015625,304.1576843261719,0.8417842388153076,0.5034261345863342,0.3557463884353637,293.081787109375,297.1499938964844,293.1499938964844,0.5375835299491882,-9150.9482421875,304.1556396484375,0.87120521068573,0.560533344745636,0.5350876450538635,293.1427001953125,297.1499938964844,293.1499938964844,0.0185518618673086,-4319.9326171875,303.90118408203125,0.3525467813014984,0.050000000745058,0.2573043704032898,290.0102844238281,291.1499938964844,259.264892578125,258.9574279785156,279.155517578125,293.95684814453125,290.0121765136719,1.0,0.5704101920127869,0.635002613067627,0.635002613067627,1.0,1.0,-2.67301344871521,1.1407432556152344,1.5322701930999756,0.5300301909446716,0.0,0.0,1.0,219.417724609375,225.0,55.2028923034668,-29308.693359375,2085.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,309.0519714355469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6904703378677368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007007396197877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2075500488281,297.1499938964844,293.1499938964844,0.6771901845932007,-10370.693359375,304.1787414550781,0.924596071243286,0.6710196733474731,0.6072278022766113,293.1806335449219,297.1499938964844,293.1499938964844,0.4483701288700104,-7939.2421875,304.17144775390625,0.8300196528434753,0.4849072992801666,0.4651007652282715,293.1176452636719,297.1499938964844,293.1499938964844,0.4672243297100067,-6060.02001953125,304.1590881347656,0.8388186693191528,0.5026324987411499,0.3553231060504913,293.0924377441406,297.1499938964844,293.1499938964844,0.5354052186012268,-9120.994140625,304.1573791503906,0.8681637048721313,0.560103714466095,0.5348641276359558,293.1536865234375,297.1499938964844,293.1499938964844,0.0184436179697513,-4308.443359375,303.8716735839844,0.3509422242641449,0.050000000745058,0.2579599916934967,290.0523376464844,291.1499938964844,259.2509155273437,258.9472961425781,279.1546630859375,293.9671325683594,290.05426025390625,1.0,0.5715497136116028,0.6354250907897949,0.6354250907897949,1.0,1.0,-2.66579008102417,1.1377190351486206,1.5280709266662598,0.5285945534706116,0.0,0.0,1.0,222.6626434326172,228.0,57.63846206665039,-29347.259765625,2088.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,309.1442565917969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6910341382026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007013118010945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2075500488281,297.1499938964844,293.1499938964844,0.6771901845932007,-10370.693359375,304.1787414550781,0.924596071243286,0.6710196733474731,0.6072278022766113,293.1806335449219,297.1499938964844,293.1499938964844,0.4483701288700104,-7939.2421875,304.17144775390625,0.8300196528434753,0.4849072992801666,0.4651007652282715,293.1176452636719,297.1499938964844,293.1499938964844,0.4672243297100067,-6060.02001953125,304.1590881347656,0.8388186693191528,0.5026324987411499,0.3553231060504913,293.0924377441406,297.1499938964844,293.1499938964844,0.5354052186012268,-9120.994140625,304.1573791503906,0.8681637048721313,0.560103714466095,0.5348641276359558,293.1536865234375,297.1499938964844,293.1499938964844,0.0184436179697513,-4308.443359375,303.8716735839844,0.3509422242641449,0.050000000745058,0.2579599916934967,290.0523376464844,291.1499938964844,259.2509155273437,258.9472961425781,279.1546630859375,293.9671325683594,290.05426025390625,1.0,0.5715497136116028,0.6354250907897949,0.6354250907897949,1.0,1.0,-2.66579008102417,1.1377190351486206,1.5280709266662598,0.5285945534706116,0.0,0.0,1.0,222.6626434326172,228.0,57.63846206665039,-29347.259765625,2088.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,309.1442565917969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6910341382026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007013118010945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.213623046875,297.1499938964844,293.1499938964844,0.6736770868301392,-10328.4736328125,304.1799011230469,0.9218617081642152,0.6690976023674011,0.6056117415428162,293.18798828125,297.1499938964844,293.1499938964844,0.4456133246421814,-7900.4736328125,304.17254638671875,0.8278490304946899,0.4830726981163025,0.4634865820407867,293.1219787597656,297.1499938964844,293.1499938964844,0.4659731686115265,-6047.04150390625,304.1596984863281,0.8373342156410217,0.5021888613700867,0.3550780713558197,293.0975341796875,297.1499938964844,293.1499938964844,0.5342342257499695,-9104.98046875,304.1581726074219,0.8666365742683411,0.5598301887512207,0.5346960425376892,293.1590881347656,297.1499938964844,293.1499938964844,0.0183848720043897,-4302.28759765625,303.8556823730469,0.3501536250114441,0.050000000745058,0.258289486169815,290.0733947753906,291.1499938964844,259.24273681640625,258.94091796875,279.1542663574219,293.97247314453125,290.0753173828125,1.0,0.572075366973877,0.6356080770492554,0.6356080770492554,1.0,1.0,-2.6618082523345947,1.1360136270523071,1.5257946252822876,0.5277629494667053,0.0,0.0,1.0,224.2811737060547,228.0,58.11905670166016,-29361.365234375,2089.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,309.1880798339844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.696002185344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007063537486828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.21954345703125,297.1499938964844,293.1499938964844,0.6698945164680481,-10282.79296875,304.1813659667969,0.9191373586654664,0.667129397392273,0.6039534211158752,293.1952209472656,297.1499938964844,293.1499938964844,0.4426366984844208,-7858.4501953125,304.17388916015625,0.8256564736366272,0.4811721444129944,0.4618060886859894,293.1261901855469,297.1499938964844,293.1499938964844,0.4645370841026306,-6032.0576171875,304.1605529785156,0.835854172706604,0.5017168521881104,0.3548134267330169,293.1024780273437,297.1499938964844,293.1499938964844,0.5328460335731506,-9085.888671875,304.1592102050781,0.8651121258735657,0.559520959854126,0.5344944000244141,293.1644287109375,297.1499938964844,293.1499938964844,0.0183155257254838,-4294.603515625,303.8390197753906,0.3493765890598297,0.050000000745058,0.2586190402507782,290.0982971191406,291.1499938964844,259.2338256835937,258.9338073730469,279.1539001464844,293.9779052734375,290.1009826660156,1.0,0.5725754499435425,0.6357747912406921,0.6357747912406921,1.0,1.0,-2.657632112503052,1.1342055797576904,1.523426532745361,0.526870608329773,0.0,0.0,1.0,225.8931884765625,231.0,65.71942901611328,-29404.865234375,2090.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,309.26300048828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6966591477394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007070204592309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2309875488281,297.1499938964844,293.1499938964844,0.6616782546043396,-10183.3486328125,304.1845703125,0.9137415289878844,0.6630462408065796,0.6005055904388428,293.209228515625,297.1499938964844,293.1499938964844,0.436163455247879,-7766.845703125,304.1766967773437,0.821199357509613,0.4771861732006073,0.4582633078098297,293.1342468261719,297.1499938964844,293.1499938964844,0.4612231850624084,-5997.439453125,304.1625366210937,0.8329005837440491,0.5006831288337708,0.3542216718196869,293.1120300292969,297.1499938964844,293.1499938964844,0.5295425653457642,-9040.48046875,304.1616516113281,0.8620662093162537,0.5587891936302185,0.5339848399162292,293.1749267578125,297.1499938964844,293.1499938964844,0.0181522034108638,-4275.76513671875,303.8037109375,0.3478553593158722,0.050000000745058,0.2592785656452179,290.1575012207031,291.1499938964844,259.21417236328125,258.91754150390625,279.1532592773437,293.98907470703125,290.1602478027344,1.0,0.5735010504722595,0.6360668540000916,0.6360668540000916,1.0,1.0,-2.648701906204224,1.1302893161773682,1.5184125900268557,0.5249115228652954,0.0,0.0,1.0,229.0999450683593,234.0,77.54920959472656,-29477.54296875,2090.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,309.4044189453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6976027488708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007079780916683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2309875488281,297.1499938964844,293.1499938964844,0.6616782546043396,-10183.3486328125,304.1845703125,0.9137415289878844,0.6630462408065796,0.6005055904388428,293.209228515625,297.1499938964844,293.1499938964844,0.436163455247879,-7766.845703125,304.1766967773437,0.821199357509613,0.4771861732006073,0.4582633078098297,293.1342468261719,297.1499938964844,293.1499938964844,0.4612231850624084,-5997.439453125,304.1625366210937,0.8329005837440491,0.5006831288337708,0.3542216718196869,293.1120300292969,297.1499938964844,293.1499938964844,0.5295425653457642,-9040.48046875,304.1616516113281,0.8620662093162537,0.5587891936302185,0.5339848399162292,293.1749267578125,297.1499938964844,293.1499938964844,0.0181522034108638,-4275.76513671875,303.8037109375,0.3478553593158722,0.050000000745058,0.2592785656452179,290.1575012207031,291.1499938964844,259.21417236328125,258.91754150390625,279.1532592773437,293.98907470703125,290.1602478027344,1.0,0.5735010504722595,0.6360668540000916,0.6360668540000916,1.0,1.0,-2.648701906204224,1.1302893161773682,1.5184125900268557,0.5249115228652954,0.0,0.0,1.0,229.0999450683593,234.0,77.54920959472656,-29477.54296875,2090.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,309.4044189453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6976027488708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007079780916683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2418212890625,297.1499938964844,293.1499938964844,0.6532360911369324,-10081.400390625,304.1871032714844,0.9084851741790771,0.6587971448898315,0.5969031453132629,293.2225036621094,297.1499938964844,293.1499938964844,0.4294662773609161,-7672.09765625,304.1789245605469,0.8166414499282837,0.4729942083358764,0.4545176327228546,293.1418151855469,297.1499938964844,293.1499938964844,0.4577717185020447,-5961.5419921875,304.1640930175781,0.8299607634544373,0.4995464086532593,0.3535552322864532,293.1210327148437,297.1499938964844,293.1499938964844,0.5260485410690308,-8992.779296875,304.16357421875,0.8590347170829773,0.5579251646995544,0.5333462953567505,293.1851501464844,297.1499938964844,293.1499938964844,0.0179793704301118,-4255.953125,303.7655944824219,0.346378892660141,0.050000000745058,0.2599376738071441,290.216552734375,291.1499938964844,259.1925354003906,258.8990173339844,279.1527404785156,294.0006103515625,290.21923828125,1.0,0.574337899684906,0.6363162398338318,0.6363162398338318,1.0,1.0,-2.639096736907959,1.1260271072387695,1.5130696296691897,0.5227528214454651,0.0,0.0,1.0,232.2816619873047,237.0,80.7108383178711,-29530.9921875,2089.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,309.5321044921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7029377222061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133923936635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2418212890625,297.1499938964844,293.1499938964844,0.6532360911369324,-10081.400390625,304.1871032714844,0.9084851741790771,0.6587971448898315,0.5969031453132629,293.2225036621094,297.1499938964844,293.1499938964844,0.4294662773609161,-7672.09765625,304.1789245605469,0.8166414499282837,0.4729942083358764,0.4545176327228546,293.1418151855469,297.1499938964844,293.1499938964844,0.4577717185020447,-5961.5419921875,304.1640930175781,0.8299607634544373,0.4995464086532593,0.3535552322864532,293.1210327148437,297.1499938964844,293.1499938964844,0.5260485410690308,-8992.779296875,304.16357421875,0.8590347170829773,0.5579251646995544,0.5333462953567505,293.1851501464844,297.1499938964844,293.1499938964844,0.0179793704301118,-4255.953125,303.7655944824219,0.346378892660141,0.050000000745058,0.2599376738071441,290.216552734375,291.1499938964844,259.1925354003906,258.8990173339844,279.1527404785156,294.0006103515625,290.21923828125,1.0,0.574337899684906,0.6363162398338318,0.6363162398338318,1.0,1.0,-2.639096736907959,1.1260271072387695,1.5130696296691897,0.5227528214454651,0.0,0.0,1.0,232.2816619873047,237.0,80.7108383178711,-29530.9921875,2089.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,309.5321044921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7029377222061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133923936635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2520751953125,297.1499938964844,293.1499938964844,0.6440528035163879,-9969.9560546875,304.1900634765625,0.9034475684165956,0.6543889045715332,0.5931603312492371,293.2350769042969,297.1499938964844,293.1499938964844,0.4222022593021393,-7568.83544921875,304.181396484375,0.8119436502456665,0.4686043858528137,0.4505863487720489,293.14892578125,297.1499938964844,293.1499938964844,0.4538004696369171,-5920.06591796875,304.1660461425781,0.8270322680473328,0.4983144700527191,0.3528227806091308,293.1295166015625,297.1499938964844,293.1499938964844,0.521930992603302,-8936.3779296875,304.1659240722656,0.8560221791267395,0.5569385290145874,0.5325924754142761,293.1950988769531,297.1499938964844,293.1499938964844,0.0177780855447053,-4231.8173828125,303.7252197265625,0.344944566488266,0.050000000745058,0.2605966925621032,290.2863464355469,291.1499938964844,259.1695556640625,258.8788452148437,279.15240478515625,294.0123596191406,290.2897644042969,1.0,0.5750967264175415,0.6365384459495544,0.6365384459495544,1.0,1.0,-2.628881931304932,1.1214603185653689,1.5074214935302734,0.5204235315322876,0.0,0.0,1.0,235.44293212890625,240.0,94.68753051757812,-29629.52734375,2087.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771484375,309.7113952636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7041658163070679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000714638736099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2520751953125,297.1499938964844,293.1499938964844,0.6440528035163879,-9969.9560546875,304.1900634765625,0.9034475684165956,0.6543889045715332,0.5931603312492371,293.2350769042969,297.1499938964844,293.1499938964844,0.4222022593021393,-7568.83544921875,304.181396484375,0.8119436502456665,0.4686043858528137,0.4505863487720489,293.14892578125,297.1499938964844,293.1499938964844,0.4538004696369171,-5920.06591796875,304.1660461425781,0.8270322680473328,0.4983144700527191,0.3528227806091308,293.1295166015625,297.1499938964844,293.1499938964844,0.521930992603302,-8936.3779296875,304.1659240722656,0.8560221791267395,0.5569385290145874,0.5325924754142761,293.1950988769531,297.1499938964844,293.1499938964844,0.0177780855447053,-4231.8173828125,303.7252197265625,0.344944566488266,0.050000000745058,0.2605966925621032,290.2863464355469,291.1499938964844,259.1695556640625,258.8788452148437,279.15240478515625,294.0123596191406,290.2897644042969,1.0,0.5750967264175415,0.6365384459495544,0.6365384459495544,1.0,1.0,-2.628881931304932,1.1214603185653689,1.5074214935302734,0.5204235315322876,0.0,0.0,1.0,235.44293212890625,240.0,94.68753051757812,-29629.52734375,2087.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771484375,309.7113952636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7041658163070679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000714638736099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2618103027344,297.1499938964844,293.1499938964844,0.6345282793045044,-9854.34375,304.1925354003906,0.8985775709152222,0.6498289108276367,0.5892773866653442,293.2470397949219,297.1499938964844,293.1499938964844,0.4146528244018554,-7461.30322265625,304.1835021972656,0.8070377707481384,0.4640185236930847,0.4464685320854187,293.15557861328125,297.1499938964844,293.1499938964844,0.4495970904827118,-5876.23681640625,304.16766357421875,0.8241026997566223,0.4969903230667114,0.3520246744155884,293.13751220703125,297.1499938964844,293.1499938964844,0.5175153613090515,-8876.0869140625,304.1679382324219,0.8530228137969971,0.5558327436447144,0.5317244529724121,293.2047424316406,297.1499938964844,293.1499938964844,0.0175640694797039,-4205.8427734375,303.6825256347656,0.3435481488704681,0.050000000745058,0.2612569332122803,290.35943603515625,291.1499938964844,259.145751953125,258.8575134277344,279.1522521972656,294.0242614746094,290.36279296875,1.0,0.5757827758789062,0.6367529630661011,0.6367529630661011,1.0,1.0,-2.6180598735809326,1.1166048049926758,1.5014551877975464,0.5179388523101807,0.0,0.0,1.0,238.59088134765625,243.0,99.37564849853516,-29703.6796875,2084.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475280761719,309.8720703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7048789262771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007153625483624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2618103027344,297.1499938964844,293.1499938964844,0.6345282793045044,-9854.34375,304.1925354003906,0.8985775709152222,0.6498289108276367,0.5892773866653442,293.2470397949219,297.1499938964844,293.1499938964844,0.4146528244018554,-7461.30322265625,304.1835021972656,0.8070377707481384,0.4640185236930847,0.4464685320854187,293.15557861328125,297.1499938964844,293.1499938964844,0.4495970904827118,-5876.23681640625,304.16766357421875,0.8241026997566223,0.4969903230667114,0.3520246744155884,293.13751220703125,297.1499938964844,293.1499938964844,0.5175153613090515,-8876.0869140625,304.1679382324219,0.8530228137969971,0.5558327436447144,0.5317244529724121,293.2047424316406,297.1499938964844,293.1499938964844,0.0175640694797039,-4205.8427734375,303.6825256347656,0.3435481488704681,0.050000000745058,0.2612569332122803,290.35943603515625,291.1499938964844,259.145751953125,258.8575134277344,279.1522521972656,294.0242614746094,290.36279296875,1.0,0.5757827758789062,0.6367529630661011,0.6367529630661011,1.0,1.0,-2.6180598735809326,1.1166048049926758,1.5014551877975464,0.5179388523101807,0.0,0.0,1.0,238.59088134765625,243.0,99.37564849853516,-29703.6796875,2084.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475280761719,309.8720703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7048789262771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007153625483624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2664489746094,297.1499938964844,293.1499938964844,0.6297590732574463,-9796.4990234375,304.1934814453125,0.8961435556411743,0.6474998593330383,0.5872905850410461,293.2528076171875,297.1499938964844,293.1499938964844,0.4108506739139557,-7407.095703125,304.184326171875,0.8044900894165039,0.4616561830043793,0.4443430602550506,293.1587219238281,297.1499938964844,293.1499938964844,0.4474921822547912,-5854.3388671875,304.16827392578125,0.8226379752159119,0.4962983131408691,0.3516039848327636,293.1413269042969,297.1499938964844,293.1499938964844,0.5152917504310608,-8845.8310546875,304.1687316894531,0.8515312671661377,0.5552404522895813,0.5312520861625671,293.20947265625,297.1499938964844,293.1499938964844,0.0174564030021429,-4192.81640625,303.6602783203125,0.3428643643856048,0.050000000745058,0.2615872025489807,290.39501953125,291.1499938964844,259.1337585449219,258.8466186523437,279.1522521972656,294.0302734375,290.3982849121094,1.0,0.5761006474494934,0.636864185333252,0.636864185333252,1.0,1.0,-2.6124427318573,1.1140835285186768,1.4983590841293335,0.516648530960083,0.0,0.0,1.0,240.1590118408203,243.0,99.10008239746094,-29732.107421875,2082.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82470703125,309.9455261230469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7098664045333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007204241701401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2709350585937,297.1499938964844,293.1499938964844,0.624803900718689,-9736.1513671875,304.194580078125,0.8937118053436279,0.6451406478881836,0.5852773785591125,293.2584228515625,297.1499938964844,293.1499938964844,0.40690878033638,-7350.6845703125,304.18524169921875,0.8019164204597473,0.4592518210411072,0.4421778619289398,293.1617736816406,297.1499938964844,293.1499938964844,0.4452497661113739,-5830.91845703125,304.1690368652344,0.8211731314659119,0.4955881536006927,0.3511708974838257,293.14501953125,297.1499938964844,293.1499938964844,0.5129045844078064,-8813.2177734375,304.169677734375,0.850046694278717,0.5546244382858276,0.5307576656341553,293.214111328125,297.1499938964844,293.1499938964844,0.0173417050391435,-4178.57763671875,303.6376342773437,0.3421899974346161,0.050000000745058,0.2619175016880035,290.4336242675781,291.1499938964844,259.12176513671875,258.8356628417969,279.1522827148437,294.03631591796875,290.4375915527344,1.0,0.5764039754867554,0.6369812488555908,0.6369812488555908,1.0,1.0,-2.6067044734954834,1.111510157585144,1.495194435119629,0.5153328776359558,0.0,0.0,1.0,241.7237243652344,246.0,105.2635498046875,-29787.337890625,2080.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9338073730469,310.0475158691406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7105169892311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007210844196379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
