time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376020,293.27960205078125,297.1499938964844,293.1499938964844,0.6144788265228271,-9610.009765625,304.1968994140625,0.8888475298881531,0.6403212547302246,0.5811612606048584,293.26922607421875,297.1499938964844,293.1499938964844,0.398712009191513,-7232.94775390625,304.1871337890625,0.7967145442962646,0.4543099701404571,0.4377219080924988,293.1676025390625,297.1499938964844,293.1499938964844,0.4404596090316772,-5780.7861328125,304.170654296875,0.8182306885719299,0.4941064715385437,0.3502627909183502,293.152099609375,297.1499938964844,293.1499938964844,0.5077588558197021,-8742.810546875,304.1716613769531,0.8470902442932129,0.5533130764961243,0.5296952724456787,293.22320556640625,297.1499938964844,293.1499938964844,0.0170973856002092,-4147.49560546875,303.5910949707031,0.3408669233322143,0.050000000745058,0.2625792920589447,290.5179443359375,291.1499938964844,259.09814453125,258.81378173828125,279.15252685546875,294.0484924316406,290.5218505859375,1.0,0.5769659876823425,0.6372449398040771,0.6372449398040771,1.0,1.0,-2.5948326587677,1.1061992645263672,1.4886332750320437,0.5126262903213501,0.0,0.0,1.0,244.8471221923828,234.0,113.4554443359375,-29877.609375,2075.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1341552734375,310.23602294921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.71136873960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219488034024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.27960205078125,297.1499938964844,293.1499938964844,0.6144788265228271,-9610.009765625,304.1968994140625,0.8888475298881531,0.6403212547302246,0.5811612606048584,293.26922607421875,297.1499938964844,293.1499938964844,0.398712009191513,-7232.94775390625,304.1871337890625,0.7967145442962646,0.4543099701404571,0.4377219080924988,293.1676025390625,297.1499938964844,293.1499938964844,0.4404596090316772,-5780.7861328125,304.170654296875,0.8182306885719299,0.4941064715385437,0.3502627909183502,293.152099609375,297.1499938964844,293.1499938964844,0.5077588558197021,-8742.810546875,304.1716613769531,0.8470902442932129,0.5533130764961243,0.5296952724456787,293.22320556640625,297.1499938964844,293.1499938964844,0.0170973856002092,-4147.49560546875,303.5910949707031,0.3408669233322143,0.050000000745058,0.2625792920589447,290.5179443359375,291.1499938964844,259.09814453125,258.81378173828125,279.15252685546875,294.0484924316406,290.5218505859375,1.0,0.5769659876823425,0.6372449398040771,0.6372449398040771,1.0,1.0,-2.5948326587677,1.1061992645263672,1.4886332750320437,0.5126262903213501,0.0,0.0,1.0,244.8471221923828,234.0,113.4554443359375,-29877.609375,2075.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1341552734375,310.23602294921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.71136873960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219488034024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2874450683594,297.1499938964844,293.1499938964844,0.6038482785224915,-9479.7177734375,304.198974609375,0.8886217474937439,0.6354426741600037,0.5767329335212708,293.279296875,297.1499938964844,293.1499938964844,0.3901935219764709,-7110.052734375,304.18896484375,0.795565664768219,0.4492488801479339,0.4328849017620086,293.1728210449219,297.1499938964844,293.1499938964844,0.4353775382041931,-5727.51611328125,304.1722412109375,0.8191838264465332,0.4926036298274994,0.3491409122943878,293.1585388183594,297.1499938964844,293.1499938964844,0.5022762417793274,-8667.720703125,304.173583984375,0.848259687423706,0.5519527792930603,0.528319239616394,293.2318115234375,297.1499938964844,293.1499938964844,0.0167133081704378,-4097.681640625,303.5435485839844,0.3418997824192047,0.050000000745058,0.2620631754398346,290.60174560546875,291.1499938964844,259.0754699707031,258.7924499511719,279.15350341796875,294.0606384277344,290.6056823730469,1.0,0.5730295777320862,0.6376411318778992,0.6376411318778992,1.0,1.0,-2.5800814628601074,1.0996383428573608,1.4804431200027466,0.5093430280685425,0.0,0.0,1.0,241.58599853515625,222.0,116.00912475585938,-29926.970703125,2038.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3117370605469,310.4071044921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7164950370788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007271513459272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2874450683594,297.1499938964844,293.1499938964844,0.6038482785224915,-9479.7177734375,304.198974609375,0.8886217474937439,0.6354426741600037,0.5767329335212708,293.279296875,297.1499938964844,293.1499938964844,0.3901935219764709,-7110.052734375,304.18896484375,0.795565664768219,0.4492488801479339,0.4328849017620086,293.1728210449219,297.1499938964844,293.1499938964844,0.4353775382041931,-5727.51611328125,304.1722412109375,0.8191838264465332,0.4926036298274994,0.3491409122943878,293.1585388183594,297.1499938964844,293.1499938964844,0.5022762417793274,-8667.720703125,304.173583984375,0.848259687423706,0.5519527792930603,0.528319239616394,293.2318115234375,297.1499938964844,293.1499938964844,0.0167133081704378,-4097.681640625,303.5435485839844,0.3418997824192047,0.050000000745058,0.2620631754398346,290.60174560546875,291.1499938964844,259.0754699707031,258.7924499511719,279.15350341796875,294.0606384277344,290.6056823730469,1.0,0.5730295777320862,0.6376411318778992,0.6376411318778992,1.0,1.0,-2.5800814628601074,1.0996383428573608,1.4804431200027466,0.5093430280685425,0.0,0.0,1.0,241.58599853515625,222.0,116.00912475585938,-29926.970703125,2038.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3117370605469,310.4071044921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7164950370788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007271513459272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.29443359375,297.1499938964844,293.1499938964844,0.5924936532974243,-9339.5712890625,304.2015991210937,0.8912943601608276,0.6305463314056396,0.5721472501754761,293.2884826660156,297.1499938964844,293.1499938964844,0.3811216950416565,-6978.2490234375,304.19110107421875,0.7969267964363098,0.4441105425357818,0.4278239011764526,293.17730712890625,297.1499938964844,293.1499938964844,0.4297181367874145,-5667.86279296875,304.1742858886719,0.8225844502449036,0.491116851568222,0.3479205071926117,293.16424560546875,297.1499938964844,293.1499938964844,0.4961057007312774,-8582.7353515625,304.176025390625,0.8520467877388,0.5505780577659607,0.526780903339386,293.2396545410156,297.1499938964844,293.1499938964844,0.0162381287664175,-4033.31787109375,303.4963073730469,0.3444356918334961,0.050000000745058,0.2608404159545898,290.6975402832031,291.1499938964844,259.05438232421875,258.7722473144531,279.154541015625,294.0721130371094,290.7023010253906,1.0,0.5668295621871948,0.6381481885910034,0.6381481885910034,1.0,1.0,-2.5637078285217285,1.0924056768417358,1.471302151679993,0.5057224035263062,0.0,0.0,1.0,234.49855041503903,210.0,130.9396209716797,-30011.150390625,1982.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5447998046875,310.6292419433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7173662781715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280355785042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.29443359375,297.1499938964844,293.1499938964844,0.5924936532974243,-9339.5712890625,304.2015991210937,0.8912943601608276,0.6305463314056396,0.5721472501754761,293.2884826660156,297.1499938964844,293.1499938964844,0.3811216950416565,-6978.2490234375,304.19110107421875,0.7969267964363098,0.4441105425357818,0.4278239011764526,293.17730712890625,297.1499938964844,293.1499938964844,0.4297181367874145,-5667.86279296875,304.1742858886719,0.8225844502449036,0.491116851568222,0.3479205071926117,293.16424560546875,297.1499938964844,293.1499938964844,0.4961057007312774,-8582.7353515625,304.176025390625,0.8520467877388,0.5505780577659607,0.526780903339386,293.2396545410156,297.1499938964844,293.1499938964844,0.0162381287664175,-4033.31787109375,303.4963073730469,0.3444356918334961,0.050000000745058,0.2608404159545898,290.6975402832031,291.1499938964844,259.05438232421875,258.7722473144531,279.154541015625,294.0721130371094,290.7023010253906,1.0,0.5668295621871948,0.6381481885910034,0.6381481885910034,1.0,1.0,-2.5637078285217285,1.0924056768417358,1.471302151679993,0.5057224035263062,0.0,0.0,1.0,234.49855041503903,210.0,130.9396209716797,-30011.150390625,1982.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5447998046875,310.6292419433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7173662781715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280355785042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.3006286621094,297.1499938964844,293.1499938964844,0.5808895826339722,-9195.9609375,304.2037048339844,0.895751416683197,0.6256261467933655,0.5674636363983154,293.29693603515625,297.1499938964844,293.1499938964844,0.3718471527099609,-6842.89599609375,304.1928405761719,0.79979407787323,0.4388854205608368,0.4226036369800567,293.18121337890625,297.1499938964844,293.1499938964844,0.4238401353359222,-5605.85205078125,304.17596435546875,0.8274770379066467,0.4896294474601745,0.3466431498527527,293.1693725585937,297.1499938964844,293.1499938964844,0.4896503686904907,-8493.8203125,304.1781005859375,0.8575102686882019,0.5491765737533569,0.5251399278640747,293.246826171875,297.1499938964844,293.1499938964844,0.0157321467995643,-3962.453857421875,303.4490661621094,0.3479563295841217,0.050000000745058,0.2592430412769317,290.79742431640625,291.1499938964844,259.035400390625,258.7536926269531,279.1556091308594,294.0827941894531,290.8021545410156,1.0,0.5592648983001709,0.6387624144554138,0.6387624144554138,1.0,1.0,-2.546383142471313,1.0848026275634766,1.4615803956985474,0.5019397735595703,0.0,0.0,1.0,225.38232421875,198.0,136.55111694335938,-30066.806640625,1916.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7550354003906,310.8321838378906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7175726890563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007282450678758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.3006286621094,297.1499938964844,293.1499938964844,0.5808895826339722,-9195.9609375,304.2037048339844,0.895751416683197,0.6256261467933655,0.5674636363983154,293.29693603515625,297.1499938964844,293.1499938964844,0.3718471527099609,-6842.89599609375,304.1928405761719,0.79979407787323,0.4388854205608368,0.4226036369800567,293.18121337890625,297.1499938964844,293.1499938964844,0.4238401353359222,-5605.85205078125,304.17596435546875,0.8274770379066467,0.4896294474601745,0.3466431498527527,293.1693725585937,297.1499938964844,293.1499938964844,0.4896503686904907,-8493.8203125,304.1781005859375,0.8575102686882019,0.5491765737533569,0.5251399278640747,293.246826171875,297.1499938964844,293.1499938964844,0.0157321467995643,-3962.453857421875,303.4490661621094,0.3479563295841217,0.050000000745058,0.2592430412769317,290.79742431640625,291.1499938964844,259.035400390625,258.7536926269531,279.1556091308594,294.0827941894531,290.8021545410156,1.0,0.5592648983001709,0.6387624144554138,0.6387624144554138,1.0,1.0,-2.546383142471313,1.0848026275634766,1.4615803956985474,0.5019397735595703,0.0,0.0,1.0,225.38232421875,198.0,136.55111694335938,-30066.806640625,1916.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7550354003906,310.8321838378906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7175726890563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007282450678758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.3034973144531,297.1499938964844,293.1499938964844,0.5751258730888367,-9124.5546875,304.20440673828125,0.8984860181808472,0.6231592893600464,0.5650986433029175,293.3009338378906,297.1499938964844,293.1499938964844,0.3672215044498443,-6775.1982421875,304.1934509277344,0.8016420006752014,0.4362386167049408,0.4199437797069549,293.1829833984375,297.1499938964844,293.1499938964844,0.4209146201610565,-5574.9990234375,304.1765441894531,0.8303512930870056,0.4888848662376404,0.3459906578063965,293.1717529296875,297.1499938964844,293.1499938964844,0.4864256083965301,-8449.447265625,304.1788330078125,0.8607397675514221,0.548466145992279,0.5242922902107239,293.25018310546875,297.1499938964844,293.1499938964844,0.0154783548787236,-3926.14794921875,303.42529296875,0.3500138223171234,0.050000000745058,0.2583590447902679,290.8465270996094,291.1499938964844,259.02691650390625,258.7452087402344,279.1561889648437,294.087890625,290.8511962890625,1.0,0.5551454424858093,0.6391139626502991,0.6391139626502991,1.0,1.0,-2.5374813079833984,1.0809186697006226,1.456562638282776,0.5000189542770386,0.0,0.0,1.0,220.36219787597656,198.0,136.5382843017578,-30084.921875,1881.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8515625,310.92633056640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7222557067871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007329977233894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.3061828613281,297.1499938964844,293.1499938964844,0.5692257881164551,-9051.1572265625,304.20526123046875,0.9014993906021118,0.6206856966018677,0.5627214908599854,293.3048095703125,297.1499938964844,293.1499938964844,0.3624972701072693,-6705.77099609375,304.19415283203125,0.8037125468254089,0.4335678815841675,0.4172543585300445,293.1846618652344,297.1499938964844,293.1499938964844,0.4178757965564728,-5542.837890625,304.17724609375,0.833471417427063,0.4881383180618286,0.3453318178653717,293.17401123046875,297.1499938964844,293.1499938964844,0.4830631911754608,-8403.0146484375,304.1797180175781,0.8642565011978149,0.5477479100227356,0.5234306454658508,293.2534484863281,297.1499938964844,293.1499938964844,0.0152214327827095,-3888.526123046875,303.401611328125,0.3522449731826782,0.050000000745058,0.257438451051712,290.89849853515625,291.1499938964844,259.0191650390625,258.73736572265625,279.1567687988281,294.09283447265625,290.9038391113281,1.0,0.5508652925491333,0.6394974589347839,0.6394974589347839,1.0,1.0,-2.52846097946167,1.0770000219345093,1.4514610767364502,0.4980900883674621,0.0,0.0,1.0,215.1439971923828,186.0,142.67481994628906,-30128.296875,1845.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9790954589844,311.0482788085937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7225698232650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007333165267482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.31121826171875,297.1499938964844,293.1499938964844,0.5571454167366028,-8900.2412109375,304.2069396972656,0.9084672927856444,0.6157041788101196,0.5579240918159485,293.31219482421875,297.1499938964844,293.1499938964844,0.3528487384319305,-6563.2607421875,304.19549560546875,0.8084096908569336,0.4281442761421203,0.4117845594882965,293.1877746582031,297.1499938964844,293.1499938964844,0.4115564525127411,-5475.75927734375,304.1786804199219,0.8404183983802795,0.4866276085376739,0.3439924418926239,293.1782531738281,297.1499938964844,293.1499938964844,0.4760372638702392,-8305.7314453125,304.1814880371094,0.8720986247062683,0.5462779998779297,0.5216624736785889,293.2596435546875,297.1499938964844,293.1499938964844,0.0147058451548218,-3810.66748046875,303.3544006347656,0.3572029173374176,0.050000000745058,0.2555216252803802,291.0094299316406,291.1499938964844,259.0062255859375,258.7238464355469,279.1581115722656,294.1023864746094,291.0147399902344,1.0,0.5419229865074158,0.6403735876083374,0.6403735876083374,1.0,1.0,-2.5100889205932617,1.0690765380859375,1.4410123825073242,0.4942222237586975,0.0,0.0,1.0,204.296127319336,174.0,150.64305114746094,-30193.046875,1772.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21441650390625,311.2751159667969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7226589322090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007334069814532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.31121826171875,297.1499938964844,293.1499938964844,0.5571454167366028,-8900.2412109375,304.2069396972656,0.9084672927856444,0.6157041788101196,0.5579240918159485,293.31219482421875,297.1499938964844,293.1499938964844,0.3528487384319305,-6563.2607421875,304.19549560546875,0.8084096908569336,0.4281442761421203,0.4117845594882965,293.1877746582031,297.1499938964844,293.1499938964844,0.4115564525127411,-5475.75927734375,304.1786804199219,0.8404183983802795,0.4866276085376739,0.3439924418926239,293.1782531738281,297.1499938964844,293.1499938964844,0.4760372638702392,-8305.7314453125,304.1814880371094,0.8720986247062683,0.5462779998779297,0.5216624736785889,293.2596435546875,297.1499938964844,293.1499938964844,0.0147058451548218,-3810.66748046875,303.3544006347656,0.3572029173374176,0.050000000745058,0.2555216252803802,291.0094299316406,291.1499938964844,259.0062255859375,258.7238464355469,279.1581115722656,294.1023864746094,291.0147399902344,1.0,0.5419229865074158,0.6403735876083374,0.6403735876083374,1.0,1.0,-2.5100889205932617,1.0690765380859375,1.4410123825073242,0.4942222237586975,0.0,0.0,1.0,204.296127319336,174.0,150.64305114746094,-30193.046875,1772.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21441650390625,311.2751159667969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7226589322090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007334069814532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.3158569335937,297.1499938964844,293.1499938964844,0.5452810525894165,-8751.67578125,304.2077331542969,0.9169301390647888,0.6106802225112915,0.5530781745910645,293.3192749023437,297.1499938964844,293.1499938964844,0.3433163166046142,-6421.80712890625,304.1961975097656,0.8136497139930725,0.4226026833057403,0.4061951041221618,293.19061279296875,297.1499938964844,293.1499938964844,0.4053540229797363,-5409.8955078125,304.179443359375,0.8483265042304993,0.4850957989692688,0.3426282703876495,293.1821594238281,297.1499938964844,293.1499938964844,0.4691163897514343,-8209.9365234375,304.1825256347656,0.8809884786605835,0.5447686910629272,0.519842803478241,293.2655029296875,297.1499938964844,293.1499938964844,0.0142098674550652,-3733.534423828125,303.3065185546875,0.3628091514110565,0.050000000745058,0.2535427212715149,291.11676025390625,291.1499938964844,258.9971923828125,258.7136535644531,279.1596984863281,294.11163330078125,291.1218566894531,1.0,0.5325901508331299,0.6414197087287903,0.6414197087287903,1.0,1.0,-2.4913487434387207,1.0610864162445068,1.430262327194214,0.4903725683689117,0.0,0.0,1.0,193.1096954345703,162.0,149.191162109375,-30228.990234375,1698.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4214782714844,311.4774475097656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7269433736801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007377550937235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.3158569335937,297.1499938964844,293.1499938964844,0.5452810525894165,-8751.67578125,304.2077331542969,0.9169301390647888,0.6106802225112915,0.5530781745910645,293.3192749023437,297.1499938964844,293.1499938964844,0.3433163166046142,-6421.80712890625,304.1961975097656,0.8136497139930725,0.4226026833057403,0.4061951041221618,293.19061279296875,297.1499938964844,293.1499938964844,0.4053540229797363,-5409.8955078125,304.179443359375,0.8483265042304993,0.4850957989692688,0.3426282703876495,293.1821594238281,297.1499938964844,293.1499938964844,0.4691163897514343,-8209.9365234375,304.1825256347656,0.8809884786605835,0.5447686910629272,0.519842803478241,293.2655029296875,297.1499938964844,293.1499938964844,0.0142098674550652,-3733.534423828125,303.3065185546875,0.3628091514110565,0.050000000745058,0.2535427212715149,291.11676025390625,291.1499938964844,258.9971923828125,258.7136535644531,279.1596984863281,294.11163330078125,291.1218566894531,1.0,0.5325901508331299,0.6414197087287903,0.6414197087287903,1.0,1.0,-2.4913487434387207,1.0610864162445068,1.430262327194214,0.4903725683689117,0.0,0.0,1.0,193.1096954345703,162.0,149.191162109375,-30228.990234375,1698.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4214782714844,311.4774475097656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7269433736801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007377550937235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.3207397460937,297.1499938964844,293.1499938964844,0.5331166982650757,-8598.2001953125,304.2087707519531,0.9266909956932068,0.605492353439331,0.548114001750946,293.3267517089844,297.1499938964844,293.1499938964844,0.3335281908512115,-6275.38037109375,304.1971435546875,0.8193439841270447,0.4168010056018829,0.4003990590572357,293.1932373046875,297.1499938964844,293.1499938964844,0.3989280462265014,-5341.283203125,304.18035888671875,0.8572520017623901,0.4835323989391327,0.3412410616874695,293.1858215332031,297.1499938964844,293.1499938964844,0.4619158804416656,-8109.73486328125,304.1836853027344,0.8909103274345398,0.5432119965553284,0.5179767608642578,293.27117919921875,297.1499938964844,293.1499938964844,0.0137226022779941,-3654.671142578125,303.258544921875,0.369063138961792,0.050000000745058,0.2515361309051513,291.2305603027344,291.1499938964844,258.9926452636719,258.7073669433594,279.1615600585937,294.1205444335937,291.2361755371094,1.0,0.5229454040527344,0.6426658034324646,0.6426658034324646,1.0,1.0,-2.472102403640747,1.052979588508606,1.4191228151321411,0.4865265190601349,0.0,0.0,0.9841788411140442,181.7645263671875,150.0,157.27041625976562,-30292.07421875,1623.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6755065917969,311.72021484375,278.1499938964844,0.0,18000.0,316.19000244140625,32820.59765625,36000.0,0.0,0.0,0.7269614338874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303961753845213,1.8304238319396973,-2.776732981146779e-05,0.0,0.0007377734291367,0.0,0.0,683.486572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.3207397460937,297.1499938964844,293.1499938964844,0.5331166982650757,-8598.2001953125,304.2087707519531,0.9266909956932068,0.605492353439331,0.548114001750946,293.3267517089844,297.1499938964844,293.1499938964844,0.3335281908512115,-6275.38037109375,304.1971435546875,0.8193439841270447,0.4168010056018829,0.4003990590572357,293.1932373046875,297.1499938964844,293.1499938964844,0.3989280462265014,-5341.283203125,304.18035888671875,0.8572520017623901,0.4835323989391327,0.3412410616874695,293.1858215332031,297.1499938964844,293.1499938964844,0.4619158804416656,-8109.73486328125,304.1836853027344,0.8909103274345398,0.5432119965553284,0.5179767608642578,293.27117919921875,297.1499938964844,293.1499938964844,0.0137226022779941,-3654.671142578125,303.258544921875,0.369063138961792,0.050000000745058,0.2515361309051513,291.2305603027344,291.1499938964844,258.9926452636719,258.7073669433594,279.1615600585937,294.1205444335937,291.2361755371094,1.0,0.5229454040527344,0.6426658034324646,0.6426658034324646,1.0,1.0,-2.472102403640747,1.052979588508606,1.4191228151321411,0.4865265190601349,0.0,0.0,0.9841788411140442,181.7645263671875,150.0,157.27041625976562,-30292.07421875,1623.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6755065917969,311.72021484375,278.1499938964844,0.0,18000.0,316.19000244140625,32820.59765625,36000.0,0.0,0.0,0.7269614338874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303961753845213,1.8304238319396973,-2.776732981146779e-05,0.0,0.0007377734291367,0.0,0.0,683.486572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3254699707031,297.1499938964844,293.1499938964844,0.5210688710212708,-8445.5771484375,304.209228515625,0.9375878572463988,0.6002029180526733,0.5430245399475098,293.3344421386719,297.1499938964844,293.1499938964844,0.3237191438674927,-6127.74755859375,304.19775390625,0.8255581855773926,0.4107620418071747,0.3943470120429992,293.1957397460937,297.1499938964844,293.1499938964844,0.392596960067749,-5273.56884765625,304.1807556152344,0.867321252822876,0.4819338023662567,0.3398261368274688,293.18927001953125,297.1499938964844,293.1499938964844,0.4548020362854004,-8010.6220703125,304.1842956542969,0.901913285255432,0.5416045784950256,0.516058623790741,293.2767333984375,297.1499938964844,293.1499938964844,0.0132562778890132,-3576.916259765625,303.2095947265625,0.3760076463222503,0.050000000745058,0.2495173513889312,291.3419189453125,291.1499938964844,258.9931640625,258.7055358886719,279.1637878417969,294.1293029785156,291.34722900390625,1.0,0.5130199790000916,0.6441543698310852,0.6441543698310852,1.0,1.0,-2.452287435531616,1.044749736785889,1.4075376987457275,0.4826854765415191,0.0,0.0,0.951072633266449,170.34124755859375,138.0,154.58609008789062,-30311.298828125,1549.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9042358398437,311.935546875,278.1499938964844,0.0,18000.0,316.19000244140625,34143.58984375,36000.0,0.0,0.0,0.7262668013572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825376272201538,1.825404167175293,-2.7955082259722985e-05,0.0,0.0007370684761554,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3254699707031,297.1499938964844,293.1499938964844,0.5210688710212708,-8445.5771484375,304.209228515625,0.9375878572463988,0.6002029180526733,0.5430245399475098,293.3344421386719,297.1499938964844,293.1499938964844,0.3237191438674927,-6127.74755859375,304.19775390625,0.8255581855773926,0.4107620418071747,0.3943470120429992,293.1957397460937,297.1499938964844,293.1499938964844,0.392596960067749,-5273.56884765625,304.1807556152344,0.867321252822876,0.4819338023662567,0.3398261368274688,293.18927001953125,297.1499938964844,293.1499938964844,0.4548020362854004,-8010.6220703125,304.1842956542969,0.901913285255432,0.5416045784950256,0.516058623790741,293.2767333984375,297.1499938964844,293.1499938964844,0.0132562778890132,-3576.916259765625,303.2095947265625,0.3760076463222503,0.050000000745058,0.2495173513889312,291.3419189453125,291.1499938964844,258.9931640625,258.7055358886719,279.1637878417969,294.1293029785156,291.34722900390625,1.0,0.5130199790000916,0.6441543698310852,0.6441543698310852,1.0,1.0,-2.452287435531616,1.044749736785889,1.4075376987457275,0.4826854765415191,0.0,0.0,0.951072633266449,170.34124755859375,138.0,154.58609008789062,-30311.298828125,1549.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9042358398437,311.935546875,278.1499938964844,0.0,18000.0,316.19000244140625,34143.58984375,36000.0,0.0,0.0,0.7262668013572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825376272201538,1.825404167175293,-2.7955082259722985e-05,0.0,0.0007370684761554,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.32769775390625,297.1499938964844,293.1499938964844,0.5152235627174377,-8371.3935546875,304.2090759277344,0.9434481859207152,0.5975456833839417,0.5404642224311829,293.33819580078125,297.1499938964844,293.1499938964844,0.318906158208847,-6055.03662109375,304.19781494140625,0.8289472460746765,0.4076893329620361,0.3912622630596161,293.1968994140625,297.1499938964844,293.1499938964844,0.3895473182201385,-5240.94287109375,304.18072509765625,0.8728522062301636,0.4811241924762726,0.3391106128692627,293.19091796875,297.1499938964844,293.1499938964844,0.4513710737228393,-7962.8310546875,304.1842956542969,0.9080272912979126,0.54078608751297,0.5150837302207947,293.2795104980469,297.1499938964844,293.1499938964844,0.0130335185676813,-3539.09765625,303.18463134765625,0.3797672390937805,0.050000000745058,0.2485037147998809,291.3944396972656,291.1499938964844,258.9954833984375,258.7064514160156,279.1650390625,294.1337280273437,291.3995056152344,1.0,0.5079615712165833,0.6450001001358032,0.6450001001358032,1.0,1.0,-2.4422569274902344,1.0406349897384644,1.40162193775177,0.4807936549186706,0.0,0.0,0.9294975399971008,164.6052703857422,138.0,150.184814453125,-30305.568359375,1512.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01055908203125,312.03375244140625,278.1499938964844,0.0,18000.0,316.6700134277344,35215.87890625,36000.0,0.0,0.0,0.7304669618606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821285843849182,1.821313977241516,-2.8107000616728328e-05,0.0,0.0007413310813717,0.0,0.0,683.4913330078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3298034667969,297.1499938964844,293.1499938964844,0.5094161033630371,-8297.474609375,304.2088928222656,0.9495534300804138,0.5948811769485474,0.5378971695899963,293.34185791015625,297.1499938964844,293.1499938964844,0.314108669757843,-5982.3046875,304.1978454589844,0.8325674533843994,0.4045885503292084,0.3881487250328064,293.1982421875,297.1499938964844,293.1499938964844,0.386499673128128,-5208.263671875,304.1806640625,0.8787394165992737,0.4802650809288025,0.3383826017379761,293.1924743652344,297.1499938964844,293.1499938964844,0.4479500949382782,-7915.08203125,304.18426513671875,0.914854109287262,0.5399582982063293,0.5140998959541321,293.2822265625,297.1499938964844,293.1499938964844,0.012814974412322,-3501.41259765625,303.1595153808594,0.3837312757968902,0.050000000745058,0.2474883794784546,291.4468688964844,291.1499938964844,258.99932861328125,258.70867919921875,279.16571044921875,294.1359558105469,291.4515380859375,1.0,0.5028427839279175,0.6458404660224915,0.6458404660224915,1.0,1.0,-2.4321560859680176,1.036481499671936,1.395674705505371,0.4788807928562164,0.0,0.0,0.9044718146324158,158.85946655273438,126.0,145.8090362548828,-30281.283203125,1475.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15008544921875,312.1449279785156,278.1499938964844,0.0,18000.0,316.6700134277344,36312.66796875,36000.0,0.0,0.0,0.7302523851394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8065508604049685,1.8065788745880127,-2.803042661980725e-05,0.0,0.0007411133847199,0.0,0.0,673.1994018554688,0.0,0.0,0.0,0.993105947971344,4.0,0.0,1.0
377220,293.3335266113281,297.1499938964844,293.1499938964844,0.5007224082946777,-8189.5029296875,304.20361328125,0.9623744487762452,0.5895708203315735,0.5327638387680054,293.3487854003906,297.1499938964844,293.1499938964844,0.3063265383243561,-5865.67431640625,304.1947937011719,0.8406354784965515,0.3983234465122223,0.3818534016609192,293.2021179199219,297.1499938964844,293.1499938964844,0.3823761343955993,-5165.43017578125,304.1772155761719,0.8915214538574219,0.4782601296901703,0.3367328345775604,293.1953430175781,297.1499938964844,293.1499938964844,0.4436457455158233,-7857.49853515625,304.1799011230469,0.9303171634674072,0.5383026003837585,0.5121203660964966,293.2875671386719,297.1499938964844,293.1499938964844,0.0124600837007164,-3443.970703125,303.1034545898437,0.3921743035316467,0.050000000745058,0.2454578131437301,291.48809814453125,291.1499938964844,259.01171875,258.7174072265625,279.1672668457031,294.137939453125,291.48846435546875,1.0,0.49242103099823,0.6476365923881531,0.6476365923881531,1.0,1.0,-2.411627054214477,1.0280654430389404,1.383561611175537,0.4750229120254516,0.0,0.0,0.8557450175285339,147.3628387451172,114.0,69.9644775390625,-29989.51953125,1402.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4771728515625,312.30279541015625,278.1499938964844,0.0,18000.0,316.6700134277344,37071.4296875,36000.0,0.0,0.0,0.7284345030784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.716252088546753,1.716278314590454,-2.6270334274158813e-05,0.0,0.0007392683764919,0.0,0.0,592.3346557617188,0.0,0.0,0.0,0.9504165649414062,4.0,0.0,1.0
377280,293.3335266113281,297.1499938964844,293.1499938964844,0.5007224082946777,-8189.5029296875,304.20361328125,0.9623744487762452,0.5895708203315735,0.5327638387680054,293.3487854003906,297.1499938964844,293.1499938964844,0.3063265383243561,-5865.67431640625,304.1947937011719,0.8406354784965515,0.3983234465122223,0.3818534016609192,293.2021179199219,297.1499938964844,293.1499938964844,0.3823761343955993,-5165.43017578125,304.1772155761719,0.8915214538574219,0.4782601296901703,0.3367328345775604,293.1953430175781,297.1499938964844,293.1499938964844,0.4436457455158233,-7857.49853515625,304.1799011230469,0.9303171634674072,0.5383026003837585,0.5121203660964966,293.2875671386719,297.1499938964844,293.1499938964844,0.0124600837007164,-3443.970703125,303.1034545898437,0.3921743035316467,0.050000000745058,0.2454578131437301,291.48809814453125,291.1499938964844,259.01171875,258.7174072265625,279.1672668457031,294.137939453125,291.48846435546875,1.0,0.49242103099823,0.6476365923881531,0.6476365923881531,1.0,1.0,-2.411627054214477,1.0280654430389404,1.383561611175537,0.4750229120254516,0.0,0.0,0.8557450175285339,147.3628387451172,114.0,69.9644775390625,-29989.51953125,1402.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4771728515625,312.30279541015625,278.1499938964844,0.0,18000.0,316.6700134277344,37071.4296875,36000.0,0.0,0.0,0.7284345030784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.716252088546753,1.716278314590454,-2.6270334274158813e-05,0.0,0.0007392683764919,0.0,0.0,592.3346557617188,0.0,0.0,0.0,0.9504165649414062,4.0,0.0,1.0
377340,293.3366394042969,297.1499938964844,293.1499938964844,0.4943927228450775,-8112.697265625,304.1962890625,0.9758521318435668,0.584287166595459,0.5276592969894409,293.3551940917969,297.1499938964844,293.1499938964844,0.2999230623245239,-5770.43359375,304.1905212402344,0.8501600623130798,0.3919821381568908,0.3754854798316955,293.2061462402344,297.1499938964844,293.1499938964844,0.3798356056213379,-5140.22119140625,304.1723937988281,0.9060604572296144,0.4761244356632232,0.3349552452564239,293.19775390625,297.1499938964844,293.1499938964844,0.4413903951644897,-7829.6396484375,304.1736755371094,0.9476786255836488,0.536662220954895,0.5101553201675415,293.2927551269531,297.1499938964844,293.1499938964844,0.0121686365455389,-3400.069091796875,303.0419616699219,0.4004488885402679,0.050000000745058,0.2434232980012893,291.4788818359375,291.1499938964844,259.03094482421875,258.7322692871094,279.16961669921875,294.1398010253906,291.4775085449219,1.0,0.4817638099193573,0.649711549282074,0.649711549282074,1.0,1.0,-2.390904426574707,1.019700527191162,1.3712040185928345,0.4712639153003692,0.0,0.0,0.8121582865715027,135.84552001953125,102.0,5.804542064666748,-29617.169921875,1329.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88873291015625,312.4769897460937,278.1499938964844,0.0,18000.0,316.19000244140625,37274.4921875,36000.0,0.0,0.0,0.7194890975952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6035586595535278,1.603582739830017,-2.4044413294177502e-05,0.0,0.0007301899604499,0.0,0.0,499.2910461425781,0.0,0.0,0.0,0.897700846195221,4.0,0.0,1.0
377400,293.3366394042969,297.1499938964844,293.1499938964844,0.4943927228450775,-8112.697265625,304.1962890625,0.9758521318435668,0.584287166595459,0.5276592969894409,293.3551940917969,297.1499938964844,293.1499938964844,0.2999230623245239,-5770.43359375,304.1905212402344,0.8501600623130798,0.3919821381568908,0.3754854798316955,293.2061462402344,297.1499938964844,293.1499938964844,0.3798356056213379,-5140.22119140625,304.1723937988281,0.9060604572296144,0.4761244356632232,0.3349552452564239,293.19775390625,297.1499938964844,293.1499938964844,0.4413903951644897,-7829.6396484375,304.1736755371094,0.9476786255836488,0.536662220954895,0.5101553201675415,293.2927551269531,297.1499938964844,293.1499938964844,0.0121686365455389,-3400.069091796875,303.0419616699219,0.4004488885402679,0.050000000745058,0.2434232980012893,291.4788818359375,291.1499938964844,259.03094482421875,258.7322692871094,279.16961669921875,294.1398010253906,291.4775085449219,1.0,0.4817638099193573,0.649711549282074,0.649711549282074,1.0,1.0,-2.390904426574707,1.019700527191162,1.3712040185928345,0.4712639153003692,0.0,0.0,0.8121582865715027,135.84552001953125,102.0,5.804542064666748,-29617.169921875,1329.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88873291015625,312.4769897460937,278.1499938964844,0.0,18000.0,316.19000244140625,37274.4921875,36000.0,0.0,0.0,0.7194890975952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6035586595535278,1.603582739830017,-2.4044413294177502e-05,0.0,0.0007301899604499,0.0,0.0,499.2910461425781,0.0,0.0,0.0,0.897700846195221,4.0,0.0,1.0
377460,293.33941650390625,297.1499938964844,293.1499938964844,0.4897000193595886,-8056.97412109375,304.1886901855469,0.9896236658096312,0.5789944529533386,0.5225511193275452,293.3612976074219,297.1499938964844,293.1499938964844,0.2944139540195465,-5688.857421875,304.18621826171875,0.8615978360176086,0.3855487704277038,0.3690335750579834,293.21002197265625,297.1499938964844,293.1499938964844,0.3784437477588653,-5127.59716796875,304.167236328125,0.9243143796920776,0.4739139974117279,0.3331202566623688,293.199951171875,297.1499938964844,293.1499938964844,0.4405754804611206,-7822.24365234375,304.16717529296875,0.9661431312561036,0.5350102782249451,0.5081850290298462,293.2977294921875,297.1499938964844,293.1499938964844,0.0119171096011996,-3364.9453125,302.9760131835937,0.4092558920383453,0.050000000745058,0.2413880825042724,291.4356994628906,291.1499938964844,259.0575866699219,258.7537536621094,279.1726379394531,294.1415405273437,291.4330444335937,1.0,0.4708734154701233,0.6521230936050415,0.6521230936050415,1.0,1.0,-2.370001077651977,1.0114154815673828,1.3585857152938845,0.4676325619220733,0.0,0.0,0.7766368985176086,124.3256378173828,105.0,-44.61362457275391,-29181.388671875,1258.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2915344238281,312.6190490722656,278.1499938964844,0.0,18000.0,316.19000244140625,37198.625,36000.0,0.0,0.0,0.7118739485740662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4917861223220823,1.49180805683136,-2.1926329281996004e-05,0.0,0.0007224615546874,0.0,0.0,417.0976257324219,0.0,0.0,0.0,0.8462842702865601,4.0,0.0,1.0
377520,293.33941650390625,297.1499938964844,293.1499938964844,0.4897000193595886,-8056.97412109375,304.1886901855469,0.9896236658096312,0.5789944529533386,0.5225511193275452,293.3612976074219,297.1499938964844,293.1499938964844,0.2944139540195465,-5688.857421875,304.18621826171875,0.8615978360176086,0.3855487704277038,0.3690335750579834,293.21002197265625,297.1499938964844,293.1499938964844,0.3784437477588653,-5127.59716796875,304.167236328125,0.9243143796920776,0.4739139974117279,0.3331202566623688,293.199951171875,297.1499938964844,293.1499938964844,0.4405754804611206,-7822.24365234375,304.16717529296875,0.9661431312561036,0.5350102782249451,0.5081850290298462,293.2977294921875,297.1499938964844,293.1499938964844,0.0119171096011996,-3364.9453125,302.9760131835937,0.4092558920383453,0.050000000745058,0.2413880825042724,291.4356994628906,291.1499938964844,259.0575866699219,258.7537536621094,279.1726379394531,294.1415405273437,291.4330444335937,1.0,0.4708734154701233,0.6521230936050415,0.6521230936050415,1.0,1.0,-2.370001077651977,1.0114154815673828,1.3585857152938845,0.4676325619220733,0.0,0.0,0.7766368985176086,124.3256378173828,105.0,-44.61362457275391,-29181.388671875,1258.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2915344238281,312.6190490722656,278.1499938964844,0.0,18000.0,316.19000244140625,37198.625,36000.0,0.0,0.0,0.7118739485740662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4917861223220823,1.49180805683136,-2.1926329281996004e-05,0.0,0.0007224615546874,0.0,0.0,417.0976257324219,0.0,0.0,0.0,0.8462842702865601,4.0,0.0,1.0
377580,293.3422546386719,297.1499938964844,293.1499938964844,0.4856188297271728,-8008.1083984375,304.1826477050781,0.9952342510223388,0.5736221671104431,0.5176019072532654,293.36737060546875,297.1499938964844,293.1499938964844,0.2892107665538788,-5611.3095703125,304.1828308105469,0.865615725517273,0.3789682984352112,0.3626795709133148,293.2139892578125,297.1499938964844,293.1499938964844,0.3774777352809906,-5119.1845703125,304.16314697265625,0.9337729215621948,0.4715939462184906,0.3313818275928497,293.2022399902344,297.1499938964844,293.1499938964844,0.440310537815094,-7821.8388671875,304.16192626953125,0.9748854041099548,0.5332813262939453,0.5063822269439697,293.3027648925781,297.1499938964844,293.1499938964844,0.0117533123120665,-3345.33935546875,302.9071350097656,0.4141854643821716,0.050000000745058,0.2403868436813354,291.3857421875,291.1499938964844,259.0922241210937,258.7824401855469,279.17578125,294.1434631347656,291.38311767578125,1.0,0.4645509123802185,0.6548545360565186,0.6548545360565186,1.0,1.0,-2.350963592529297,1.004146695137024,1.346816897392273,0.4645871222019195,0.0,0.0,0.7485318183898926,118.3896484375,108.0,-62.332855224609375,-28805.4375,1212.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7147827148437,312.785888671875,278.1499938964844,0.0,18000.0,316.19000244140625,37009.53515625,36000.0,0.0,0.0,0.7023868560791016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39598548412323,1.396005630493164,-2.020360807364341e-05,0.0,0.0007128333672881,0.0,0.0,354.4827880859375,0.0,0.0,0.0,0.8027999401092529,4.0,0.0,1.0
377640,293.3422546386719,297.1499938964844,293.1499938964844,0.4856188297271728,-8008.1083984375,304.1826477050781,0.9952342510223388,0.5736221671104431,0.5176019072532654,293.36737060546875,297.1499938964844,293.1499938964844,0.2892107665538788,-5611.3095703125,304.1828308105469,0.865615725517273,0.3789682984352112,0.3626795709133148,293.2139892578125,297.1499938964844,293.1499938964844,0.3774777352809906,-5119.1845703125,304.16314697265625,0.9337729215621948,0.4715939462184906,0.3313818275928497,293.2022399902344,297.1499938964844,293.1499938964844,0.440310537815094,-7821.8388671875,304.16192626953125,0.9748854041099548,0.5332813262939453,0.5063822269439697,293.3027648925781,297.1499938964844,293.1499938964844,0.0117533123120665,-3345.33935546875,302.9071350097656,0.4141854643821716,0.050000000745058,0.2403868436813354,291.3857421875,291.1499938964844,259.0922241210937,258.7824401855469,279.17578125,294.1434631347656,291.38311767578125,1.0,0.4645509123802185,0.6548545360565186,0.6548545360565186,1.0,1.0,-2.350963592529297,1.004146695137024,1.346816897392273,0.4645871222019195,0.0,0.0,0.7485318183898926,118.3896484375,108.0,-62.332855224609375,-28805.4375,1212.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7147827148437,312.785888671875,278.1499938964844,0.0,18000.0,316.19000244140625,37009.53515625,36000.0,0.0,0.0,0.7023868560791016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39598548412323,1.396005630493164,-2.020360807364341e-05,0.0,0.0007128333672881,0.0,0.0,354.4827880859375,0.0,0.0,0.0,0.8027999401092529,4.0,0.0,1.0
377700,293.34381103515625,297.1499938964844,293.1499938964844,0.4835902154445648,-7983.33056640625,304.180419921875,0.99587082862854,0.5708848237991333,0.5151390433311462,293.3704528808594,297.1499938964844,293.1499938964844,0.2865821123123169,-5571.78076171875,304.1816711425781,0.8651905059814453,0.3756050169467926,0.3594940602779388,293.2160339355469,297.1499938964844,293.1499938964844,0.3769870102405548,-5114.6826171875,304.1616516113281,0.9354867935180664,0.470376968383789,0.3305176198482513,293.2035217285156,297.1499938964844,293.1499938964844,0.4401886761188507,-7821.4013671875,304.15997314453125,0.9765761494636536,0.5323674082756042,0.5054954886436462,293.3053894042969,297.1499938964844,293.1499938964844,0.0116900904104113,-3338.70947265625,302.8717041015625,0.4153761267662048,0.050000000745058,0.2401617169380188,291.3620300292969,291.1499938964844,259.1127319335937,258.7996520996094,279.1775817871094,294.14459228515625,291.35955810546875,1.0,0.4623924195766449,0.656369149684906,0.656369149684906,1.0,1.0,-2.3418045043945312,1.000742793083191,1.3410617113113403,0.4632291197776794,0.0,0.0,0.7367860078811646,116.90635681152344,108.0,-63.69475173950195,-28634.66015625,1195.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9190368652344,312.86968994140625,278.1499938964844,0.0,18000.0,315.7099914550781,36908.38671875,36000.0,0.0,0.0,0.6922873258590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354642629623413,1.35466206073761,-1.949017860169988e-05,0.0,0.0007025836384855,0.0,0.0,329.6278991699219,0.0,0.0,0.0,0.7842419147491455,4.0,0.0,1.0
377760,293.34539794921875,297.1499938964844,293.1499938964844,0.4816447496414184,-7959.48046875,304.17840576171875,0.9955248236656188,0.5681152939796448,0.512670636177063,293.3736267089844,297.1499938964844,293.1499938964844,0.2839787006378174,-5532.52392578125,304.1806335449219,0.8635938763618469,0.3721937835216522,0.3562883138656616,293.2181701660156,297.1499938964844,293.1499938964844,0.3765503168106079,-5110.71826171875,304.16033935546875,0.9357610940933228,0.4691214561462402,0.3296457529067993,293.20489501953125,297.1499938964844,293.1499938964844,0.4401426911354065,-7821.93212890625,304.15826416015625,0.9770655035972596,0.5314208269119263,0.5046032667160034,293.30810546875,297.1499938964844,293.1499938964844,0.0116365235298872,-3333.958251953125,302.8353576660156,0.4159328043460846,0.050000000745058,0.240058958530426,291.3370056152344,291.1499938964844,259.1354675292969,258.8188781738281,279.1795959472656,294.1458435058594,291.333984375,1.0,0.4607162475585937,0.6579968333244324,0.6579968333244324,1.0,1.0,-2.3327455520629883,0.997433304786682,1.3353123664855957,0.4619473814964294,0.0,0.0,0.7267901301383972,116.08082580566406,111.0,-68.38394927978516,-28446.837890625,1182.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0759582519531,312.9189147949219,278.1499938964844,0.0,18000.0,315.7099914550781,36803.48046875,36000.0,0.0,0.0,0.6861393451690674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177499771118164,1.3177688121795654,-1.886775680759456e-05,0.0,0.0006963442428968,0.0,0.0,308.4963073730469,0.0,0.0,0.0,0.7678322792053223,4.0,0.0,1.0
