time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377820,293.3487548828125,297.1499938964844,293.1499938964844,0.4776524007320404,-7909.6552734375,304.1756591796875,0.9925851821899414,0.5624884366989136,0.5077067613601685,293.3800048828125,297.1499938964844,293.1499938964844,0.2786289751529693,-5451.18408203125,304.17938232421875,0.8578214049339294,0.3652335405349731,0.3498006761074066,293.2226257324219,297.1499938964844,293.1499938964844,0.375552237033844,-5101.08642578125,304.1585998535156,0.933092474937439,0.4664954543113708,0.3278636634349823,293.20782470703125,297.1499938964844,293.1499938964844,0.4399539828300476,-7821.00048828125,304.1558837890625,0.975392997264862,0.5294374227523804,0.5027881264686584,293.313720703125,297.1499938964844,293.1499938964844,0.0115432580932974,-3326.67138671875,302.7605895996094,0.4156138896942138,0.050000000745058,0.2401193231344223,291.2894592285156,291.1499938964844,259.1878662109375,258.86358642578125,279.18414306640625,294.1486511230469,291.28729248046875,1.0,0.4584109783172607,0.6616331338882446,0.6616331338882446,1.0,1.0,-2.314740896224976,0.9910216331481934,1.323719143867493,0.459576815366745,0.0,0.0,0.7115612626075745,115.85687255859376,114.0,-63.74249267578125,-28124.021484375,1161.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3377380371094,313.0074157714844,278.1499938964844,0.0,18000.0,315.7099914550781,36575.22265625,36000.0,0.0,0.0,0.6735088229179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2605962753295898,1.2606141567230225,-1.7921282051247545e-05,0.0,0.0006835258100181,0.0,0.0,277.5525207519531,0.0,0.0,0.0,0.7425770163536072,4.0,0.0,1.0
377880,293.3487548828125,297.1499938964844,293.1499938964844,0.4776524007320404,-7909.6552734375,304.1756591796875,0.9925851821899414,0.5624884366989136,0.5077067613601685,293.3800048828125,297.1499938964844,293.1499938964844,0.2786289751529693,-5451.18408203125,304.17938232421875,0.8578214049339294,0.3652335405349731,0.3498006761074066,293.2226257324219,297.1499938964844,293.1499938964844,0.375552237033844,-5101.08642578125,304.1585998535156,0.933092474937439,0.4664954543113708,0.3278636634349823,293.20782470703125,297.1499938964844,293.1499938964844,0.4399539828300476,-7821.00048828125,304.1558837890625,0.975392997264862,0.5294374227523804,0.5027881264686584,293.313720703125,297.1499938964844,293.1499938964844,0.0115432580932974,-3326.67138671875,302.7605895996094,0.4156138896942138,0.050000000745058,0.2401193231344223,291.2894592285156,291.1499938964844,259.1878662109375,258.86358642578125,279.18414306640625,294.1486511230469,291.28729248046875,1.0,0.4584109783172607,0.6616331338882446,0.6616331338882446,1.0,1.0,-2.314740896224976,0.9910216331481934,1.323719143867493,0.459576815366745,0.0,0.0,0.7115612626075745,115.85687255859376,114.0,-63.74249267578125,-28124.021484375,1161.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3377380371094,313.0074157714844,278.1499938964844,0.0,18000.0,315.7099914550781,36575.22265625,36000.0,0.0,0.0,0.6735088229179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2605962753295898,1.2606141567230225,-1.7921282051247545e-05,0.0,0.0006835258100181,0.0,0.0,277.5525207519531,0.0,0.0,0.0,0.7425770163536072,4.0,0.0,1.0
377940,293.35223388671875,297.1499938964844,293.1499938964844,0.473158448934555,-7852.20263671875,304.17462158203125,0.9874089956283568,0.5567450523376465,0.5026838779449463,293.386474609375,297.1499938964844,293.1499938964844,0.2728831470012665,-5362.7685546875,304.1791687011719,0.8498457074165344,0.358097493648529,0.3431935906410217,293.22674560546875,297.1499938964844,293.1499938964844,0.3741486966609955,-5086.59423828125,304.1580810546875,0.9275822639465332,0.4638179540634155,0.3260519206523895,293.2113037109375,297.1499938964844,293.1499938964844,0.4392618536949157,-7812.087890625,304.15509033203125,0.9712380170822144,0.5272654294967651,0.5008725523948669,293.3196105957031,297.1499938964844,293.1499938964844,0.0114521980285644,-3318.761962890625,302.6841125488281,0.4140462279319763,0.050000000745058,0.2404175251722335,291.2539978027344,291.1499938964844,259.25,258.9171142578125,279.18951416015625,294.1518249511719,291.2522277832031,1.0,0.4570314288139343,0.6658487319946289,0.6658487319946289,1.0,1.0,-2.296651601791382,0.984791338443756,1.3118603229522705,0.4574196934700012,0.0,0.0,0.7001515626907349,116.90570068359376,117.0,-52.2588119506836,-27826.908203125,1145.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5169677734375,313.0594482421875,278.1499938964844,0.0,18000.0,315.2300109863281,36421.07421875,36000.0,0.0,0.0,0.6560196876525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2183386087417605,1.2183558940887451,-1.725030415400397e-05,0.0,0.0006657766061834,0.0,0.0,256.2019348144531,0.0,0.0,0.0,0.7240942716598511,4.0,0.0,1.0
378000,293.35223388671875,297.1499938964844,293.1499938964844,0.473158448934555,-7852.20263671875,304.17462158203125,0.9874089956283568,0.5567450523376465,0.5026838779449463,293.386474609375,297.1499938964844,293.1499938964844,0.2728831470012665,-5362.7685546875,304.1791687011719,0.8498457074165344,0.358097493648529,0.3431935906410217,293.22674560546875,297.1499938964844,293.1499938964844,0.3741486966609955,-5086.59423828125,304.1580810546875,0.9275822639465332,0.4638179540634155,0.3260519206523895,293.2113037109375,297.1499938964844,293.1499938964844,0.4392618536949157,-7812.087890625,304.15509033203125,0.9712380170822144,0.5272654294967651,0.5008725523948669,293.3196105957031,297.1499938964844,293.1499938964844,0.0114521980285644,-3318.761962890625,302.6841125488281,0.4140462279319763,0.050000000745058,0.2404175251722335,291.2539978027344,291.1499938964844,259.25,258.9171142578125,279.18951416015625,294.1518249511719,291.2522277832031,1.0,0.4570314288139343,0.6658487319946289,0.6658487319946289,1.0,1.0,-2.296651601791382,0.984791338443756,1.3118603229522705,0.4574196934700012,0.0,0.0,0.7001515626907349,116.90570068359376,117.0,-52.2588119506836,-27826.908203125,1145.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5169677734375,313.0594482421875,278.1499938964844,0.0,18000.0,315.2300109863281,36421.07421875,36000.0,0.0,0.0,0.6560196876525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2183386087417605,1.2183558940887451,-1.725030415400397e-05,0.0,0.0006657766061834,0.0,0.0,256.2019348144531,0.0,0.0,0.0,0.7240942716598511,4.0,0.0,1.0
378060,293.35498046875,297.1499938964844,293.1499938964844,0.468767374753952,-7795.9140625,304.1737365722656,0.980734646320343,0.5510634183883667,0.4976833462715149,293.3921203613281,297.1499938964844,293.1499938964844,0.2671406865119934,-5274.0078125,304.17901611328125,0.8408650159835815,0.3509581685066223,0.3365498781204223,293.2296447753906,297.1499938964844,293.1499938964844,0.3729221820831299,-5074.0576171875,304.1574401855469,0.9207239151000975,0.461281806230545,0.3243308365345001,293.2145690917969,297.1499938964844,293.1499938964844,0.4385598301887512,-7802.9365234375,304.1545715332031,0.9655651450157166,0.5250481367111206,0.4988693594932556,293.32476806640625,297.1499938964844,293.1499938964844,0.0113741122186183,-3313.20556640625,302.6070251464844,0.4118565917015075,0.050000000745058,0.2408519834280014,291.21685791015625,291.1499938964844,259.3175354003906,258.9750366210937,279.1943359375,294.15435791015625,291.2149353027344,1.0,0.456226110458374,0.6705397367477417,0.6705397367477417,1.0,1.0,-2.278712272644043,0.9787746667861938,1.2999376058578491,0.455443263053894,0.0,0.0,0.6936471462249756,118.69133758544922,120.0,-51.96266555786133,-27511.353515625,1132.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5340270996094,313.0105895996094,278.1499938964844,0.0,18000.0,315.2300109863281,36257.19921875,36000.0,0.0,0.0,0.6426343321800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1903525590896606,1.1903693675994873,-1.6803898688522168e-05,0.0,0.0006521921604871,0.0,0.0,242.5850524902344,0.0,0.0,0.0,0.7120035290718079,4.0,0.0,1.0
378120,293.35498046875,297.1499938964844,293.1499938964844,0.468767374753952,-7795.9140625,304.1737365722656,0.980734646320343,0.5510634183883667,0.4976833462715149,293.3921203613281,297.1499938964844,293.1499938964844,0.2671406865119934,-5274.0078125,304.17901611328125,0.8408650159835815,0.3509581685066223,0.3365498781204223,293.2296447753906,297.1499938964844,293.1499938964844,0.3729221820831299,-5074.0576171875,304.1574401855469,0.9207239151000975,0.461281806230545,0.3243308365345001,293.2145690917969,297.1499938964844,293.1499938964844,0.4385598301887512,-7802.9365234375,304.1545715332031,0.9655651450157166,0.5250481367111206,0.4988693594932556,293.32476806640625,297.1499938964844,293.1499938964844,0.0113741122186183,-3313.20556640625,302.6070251464844,0.4118565917015075,0.050000000745058,0.2408519834280014,291.21685791015625,291.1499938964844,259.3175354003906,258.9750366210937,279.1943359375,294.15435791015625,291.2149353027344,1.0,0.456226110458374,0.6705397367477417,0.6705397367477417,1.0,1.0,-2.278712272644043,0.9787746667861938,1.2999376058578491,0.455443263053894,0.0,0.0,0.6936471462249756,118.69133758544922,120.0,-51.96266555786133,-27511.353515625,1132.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5340270996094,313.0105895996094,278.1499938964844,0.0,18000.0,315.2300109863281,36257.19921875,36000.0,0.0,0.0,0.6426343321800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1903525590896606,1.1903693675994873,-1.6803898688522168e-05,0.0,0.0006521921604871,0.0,0.0,242.5850524902344,0.0,0.0,0.0,0.7120035290718079,4.0,0.0,1.0
378180,293.3567810058594,297.1499938964844,293.1499938964844,0.4642183482646942,-7737.06982421875,304.17340087890625,0.9731305241584778,0.5455067157745361,0.492821604013443,293.39678955078125,297.1499938964844,293.1499938964844,0.2612931430339813,-5182.95068359375,304.1791076660156,0.8316274881362915,0.3438752293586731,0.329989492893219,293.2315979003906,297.1499938964844,293.1499938964844,0.3715990483760834,-5060.26416015625,304.1571655273437,0.91349595785141,0.4588691592216491,0.3227231502532959,293.2170104980469,297.1499938964844,293.1499938964844,0.4376705586910248,-7790.82080078125,304.154541015625,0.9591400623321532,0.5229185819625854,0.4969676434993744,293.32867431640625,297.1499938964844,293.1499938964844,0.0112977838143706,-3306.99267578125,302.5321960449219,0.4094322025775909,0.050000000745058,0.2413581162691116,291.187255859375,291.1499938964844,259.3857116699219,259.0326232910156,279.1978759765625,294.15582275390625,291.1857604980469,1.0,0.4558098018169403,0.6755093932151794,0.6755093932151794,1.0,1.0,-2.2613844871521,0.9730615615844728,1.288322925567627,0.4536404311656952,0.0,0.0,0.6907362341880798,120.88268280029295,123.0,-43.21298599243164,-27240.099609375,1122.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4577941894531,312.9242858886719,278.1499938964844,0.0,18000.0,315.2300109863281,36127.20703125,36000.0,0.0,0.0,0.6303057074546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766047477722168,1.1766213178634644,-1.6576899724896066e-05,0.0,0.0006396801327355,0.0,0.0,235.971420288086,0.0,0.0,0.0,0.7060199975967407,4.0,0.0,1.0
378240,293.3567810058594,297.1499938964844,293.1499938964844,0.4642183482646942,-7737.06982421875,304.17340087890625,0.9731305241584778,0.5455067157745361,0.492821604013443,293.39678955078125,297.1499938964844,293.1499938964844,0.2612931430339813,-5182.95068359375,304.1791076660156,0.8316274881362915,0.3438752293586731,0.329989492893219,293.2315979003906,297.1499938964844,293.1499938964844,0.3715990483760834,-5060.26416015625,304.1571655273437,0.91349595785141,0.4588691592216491,0.3227231502532959,293.2170104980469,297.1499938964844,293.1499938964844,0.4376705586910248,-7790.82080078125,304.154541015625,0.9591400623321532,0.5229185819625854,0.4969676434993744,293.32867431640625,297.1499938964844,293.1499938964844,0.0112977838143706,-3306.99267578125,302.5321960449219,0.4094322025775909,0.050000000745058,0.2413581162691116,291.187255859375,291.1499938964844,259.3857116699219,259.0326232910156,279.1978759765625,294.15582275390625,291.1857604980469,1.0,0.4558098018169403,0.6755093932151794,0.6755093932151794,1.0,1.0,-2.2613844871521,0.9730615615844728,1.288322925567627,0.4536404311656952,0.0,0.0,0.6907362341880798,120.88268280029295,123.0,-43.21298599243164,-27240.099609375,1122.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4577941894531,312.9242858886719,278.1499938964844,0.0,18000.0,315.2300109863281,36127.20703125,36000.0,0.0,0.0,0.6303057074546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766047477722168,1.1766213178634644,-1.6576899724896066e-05,0.0,0.0006396801327355,0.0,0.0,235.971420288086,0.0,0.0,0.0,0.7060199975967407,4.0,0.0,1.0
378300,293.3574523925781,297.1499938964844,293.1499938964844,0.4618881642818451,-7706.7841796875,304.17340087890625,0.96902734041214,0.5427515506744385,0.4904190897941589,293.3989562988281,297.1499938964844,293.1499938964844,0.2583231031894684,-5136.46337890625,304.17919921875,0.8269365429878235,0.340325117111206,0.3267112374305725,293.2323608398437,297.1499938964844,293.1499938964844,0.3708951771259308,-5052.85400390625,304.1571350097656,0.9098668098449708,0.4576820433139801,0.321939468383789,293.2180480957031,297.1499938964844,293.1499938964844,0.4371627271175384,-7783.7998046875,304.1546325683594,0.9557119011878968,0.5218648314476013,0.4960357248783111,293.330322265625,297.1499938964844,293.1499938964844,0.0112596582621335,-3303.626708984375,302.4952392578125,0.4081733822822571,0.050000000745058,0.2416311651468277,291.17462158203125,291.1499938964844,259.4200134277344,259.061279296875,279.1993713378906,294.15625,291.1732788085937,1.0,0.4557030200958252,0.678093433380127,0.678093433380127,1.0,1.0,-2.2528281211853027,0.9702549576759338,1.282573103904724,0.4527671933174133,0.0,0.0,0.6903717517852783,122.09001159667967,123.0,-39.10767364501953,-27111.236328125,1117.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3878173828125,312.8654479980469,278.1499938964844,0.0,18000.0,314.75,36075.00390625,36000.0,0.0,0.0,0.619818389415741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1734563112258911,1.1734727621078491,-1.6520161807420664e-05,0.0,0.0006290368619374,0.0,0.0,234.4210662841797,0.0,0.0,0.0,0.7046538591384888,4.0,0.0,1.0
378360,293.3580322265625,297.1499938964844,293.1499938964844,0.4596352577209472,-7677.57373046875,304.1732177734375,0.9647536873817444,0.5400088429450989,0.4880298376083374,293.4010314941406,297.1499938964844,293.1499938964844,0.2553840279579162,-5090.4052734375,304.1792297363281,0.8221912980079651,0.3367635011672973,0.3234254121780395,293.2330627441406,297.1499938964844,293.1499938964844,0.3702541291713714,-5046.1748046875,304.1570129394531,0.9062970280647278,0.456502765417099,0.3211637437343597,293.218994140625,297.1499938964844,293.1499938964844,0.4367208182811737,-7777.7998046875,304.15460205078125,0.9521750807762146,0.5208141803741455,0.4951098561286926,293.3318176269531,297.1499938964844,293.1499938964844,0.0112237920984625,-3300.803955078125,302.4581604003906,0.4068991839885711,0.050000000745058,0.2419144213199615,291.1605529785156,291.1499938964844,259.4544677734375,259.0898742675781,279.2008361816406,294.15655517578125,291.1585998535156,1.0,0.4556464850902557,0.6807428598403931,0.6807428598403931,1.0,1.0,-2.244307518005371,0.9674626588821412,1.27684485912323,0.4519010782241821,0.0,0.0,0.6910414695739746,123.35393524169922,126.0,-41.0952262878418,-26961.970703125,1113.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.26239013671875,312.76666259765625,278.1499938964844,0.0,18000.0,314.75,36021.16796875,36000.0,0.0,0.0,0.6139179468154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727527379989624,1.17276930809021,-1.6497964679729193e-05,0.0,0.0006230486906133,0.0,0.0,233.97422790527344,0.0,0.0,0.0,0.7043678760528564,4.0,0.0,1.0
378420,293.35894775390625,297.1499938964844,293.1499938964844,0.4551184475421905,-7618.8046875,304.17303466796875,0.9557960629463196,0.5345574021339417,0.4832882583141327,293.4049987792969,297.1499938964844,293.1499938964844,0.2494501918554306,-4996.9755859375,304.1794128417969,0.8124443888664246,0.3295994400978088,0.3168216943740845,293.2342224121094,297.1499938964844,293.1499938964844,0.3689542412757873,-5032.54736328125,304.1568603515625,0.8994560241699219,0.4541603028774261,0.3196293115615845,293.2207336425781,297.1499938964844,293.1499938964844,0.4357993602752685,-7765.16943359375,304.1546325683594,0.9448779225349426,0.5187171101570129,0.4932694137096405,293.33447265625,297.1499938964844,293.1499938964844,0.0111534381285309,-3295.150634765625,302.38397216796875,0.4043348133563995,0.050000000745058,0.242503821849823,291.1329650878906,291.1499938964844,259.5238037109375,259.1468200683594,279.2035827636719,294.15679931640625,291.1316833496094,1.0,0.4556482434272766,0.6862421631813049,0.6862421631813049,1.0,1.0,-2.227334260940552,0.9618983268737792,1.265436053276062,0.4501757025718689,0.0,0.0,0.6953253149986267,126.00940704345705,129.0,-36.5890007019043,-26704.857421875,1105.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9576416015625,312.555419921875,278.1499938964844,0.0,18000.0,314.75,35892.40625,36000.0,0.0,0.0,0.6035074591636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818122863769531,1.181828856468201,-1.6598378351773135e-05,0.0,0.0006124833598732,0.0,0.0,237.773178100586,0.0,0.0,0.0,0.7082255482673645,4.0,0.0,1.0
378480,293.35894775390625,297.1499938964844,293.1499938964844,0.4551184475421905,-7618.8046875,304.17303466796875,0.9557960629463196,0.5345574021339417,0.4832882583141327,293.4049987792969,297.1499938964844,293.1499938964844,0.2494501918554306,-4996.9755859375,304.1794128417969,0.8124443888664246,0.3295994400978088,0.3168216943740845,293.2342224121094,297.1499938964844,293.1499938964844,0.3689542412757873,-5032.54736328125,304.1568603515625,0.8994560241699219,0.4541603028774261,0.3196293115615845,293.2207336425781,297.1499938964844,293.1499938964844,0.4357993602752685,-7765.16943359375,304.1546325683594,0.9448779225349426,0.5187171101570129,0.4932694137096405,293.33447265625,297.1499938964844,293.1499938964844,0.0111534381285309,-3295.150634765625,302.38397216796875,0.4043348133563995,0.050000000745058,0.242503821849823,291.1329650878906,291.1499938964844,259.5238037109375,259.1468200683594,279.2035827636719,294.15679931640625,291.1316833496094,1.0,0.4556482434272766,0.6862421631813049,0.6862421631813049,1.0,1.0,-2.227334260940552,0.9618983268737792,1.265436053276062,0.4501757025718689,0.0,0.0,0.6953253149986267,126.00940704345705,129.0,-36.5890007019043,-26704.857421875,1105.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9576416015625,312.555419921875,278.1499938964844,0.0,18000.0,314.75,35892.40625,36000.0,0.0,0.0,0.6035074591636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818122863769531,1.181828856468201,-1.6598378351773135e-05,0.0,0.0006124833598732,0.0,0.0,237.773178100586,0.0,0.0,0.0,0.7082255482673645,4.0,0.0,1.0
378540,293.3595886230469,297.1499938964844,293.1499938964844,0.4503110349178314,-7555.76025390625,304.1733703613281,0.9464385509490968,0.5291335582733154,0.4785782396793365,293.4087829589844,297.1499938964844,293.1499938964844,0.2432957589626312,-4899.298828125,304.17987060546875,0.8020790219306946,0.3223741352558136,0.3101652264595032,293.2352294921875,297.1499938964844,293.1499938964844,0.3674018085002899,-5015.9765625,304.1571655273437,0.892732560634613,0.4518231451511383,0.318104475736618,293.2222900390625,297.1499938964844,293.1499938964844,0.4345620274543762,-7747.79296875,304.1551513671875,0.9374181628227234,0.5166099667549133,0.4914273917675018,293.3368530273437,297.1499938964844,293.1499938964844,0.0110773127526044,-3287.509521484375,302.31060791015625,0.4017713665962219,0.050000000745058,0.2431149631738662,291.1137390136719,291.1499938964844,259.5936889648437,259.2035217285156,279.2064208984375,294.15673828125,291.11279296875,1.0,0.4557568430900574,0.6920259594917297,0.6920259594917297,1.0,1.0,-2.210371732711792,0.9563210606575012,1.2540507316589355,0.448436439037323,0.0,0.0,0.7015058398246765,128.78553771972656,132.0,-28.574108123779297,-26464.638671875,1098.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6015014648437,312.3224792480469,278.1499938964844,0.0,18000.0,314.2699890136719,35815.7109375,36000.0,0.0,0.0,0.5901451706886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985833644866943,1.198600172996521,-1.68234601005679e-05,0.0,0.0005989223718643,0.0,0.0,245.3311309814453,0.0,0.0,0.0,0.7154500484466553,4.0,0.0,1.0
378600,293.3595886230469,297.1499938964844,293.1499938964844,0.4503110349178314,-7555.76025390625,304.1733703613281,0.9464385509490968,0.5291335582733154,0.4785782396793365,293.4087829589844,297.1499938964844,293.1499938964844,0.2432957589626312,-4899.298828125,304.17987060546875,0.8020790219306946,0.3223741352558136,0.3101652264595032,293.2352294921875,297.1499938964844,293.1499938964844,0.3674018085002899,-5015.9765625,304.1571655273437,0.892732560634613,0.4518231451511383,0.318104475736618,293.2222900390625,297.1499938964844,293.1499938964844,0.4345620274543762,-7747.79296875,304.1551513671875,0.9374181628227234,0.5166099667549133,0.4914273917675018,293.3368530273437,297.1499938964844,293.1499938964844,0.0110773127526044,-3287.509521484375,302.31060791015625,0.4017713665962219,0.050000000745058,0.2431149631738662,291.1137390136719,291.1499938964844,259.5936889648437,259.2035217285156,279.2064208984375,294.15673828125,291.11279296875,1.0,0.4557568430900574,0.6920259594917297,0.6920259594917297,1.0,1.0,-2.210371732711792,0.9563210606575012,1.2540507316589355,0.448436439037323,0.0,0.0,0.7015058398246765,128.78553771972656,132.0,-28.574108123779297,-26464.638671875,1098.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6015014648437,312.3224792480469,278.1499938964844,0.0,18000.0,314.2699890136719,35815.7109375,36000.0,0.0,0.0,0.5901451706886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985833644866943,1.198600172996521,-1.68234601005679e-05,0.0,0.0005989223718643,0.0,0.0,245.3311309814453,0.0,0.0,0.0,0.7154500484466553,4.0,0.0,1.0
378660,293.36004638671875,297.1499938964844,293.1499938964844,0.4456492364406585,-7494.71142578125,304.17333984375,0.9368752837181092,0.5237308144569397,0.4738938212394714,293.41241455078125,297.1499938964844,293.1499938964844,0.2371676564216613,-4801.61474609375,304.1801147460937,0.7914872765541077,0.3150775730609894,0.3034510016441345,293.2361145019531,297.1499938964844,293.1499938964844,0.3659524917602539,-5000.63232421875,304.1571960449219,0.8861302137374878,0.4494879245758056,0.3165832161903381,293.22369384765625,297.1499938964844,293.1499938964844,0.4334274530410766,-7732.07568359375,304.1553039550781,0.9299499988555908,0.514491617679596,0.4895772039890289,293.3390197753906,297.1499938964844,293.1499938964844,0.0110044628381729,-3280.6748046875,302.2362976074219,0.3992150127887726,0.050000000745058,0.2437398880720138,291.0912475585937,291.1499938964844,259.6640930175781,259.2599792480469,279.2094116210937,294.156494140625,291.0900573730469,1.0,0.4559354782104492,0.6981144547462463,0.6981144547462463,1.0,1.0,-2.193382024765014,0.9507091641426086,1.2426728010177612,0.4466689229011535,0.0,0.0,0.7107616662979126,131.63890075683594,135.0,-30.732585906982425,-26200.13671875,1090.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1414794921875,312.0204162597656,278.1499938964844,0.0,18000.0,314.2699890136719,35718.3125,36000.0,0.0,0.0,0.582330584526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233378887176514,1.223355054855347,-1.7165499230031855e-05,0.0,0.0005909915198571,0.0,0.0,256.85528564453125,0.0,0.0,0.0,0.7262483239173889,4.0,0.0,1.0
378720,293.36004638671875,297.1499938964844,293.1499938964844,0.4456492364406585,-7494.71142578125,304.17333984375,0.9368752837181092,0.5237308144569397,0.4738938212394714,293.41241455078125,297.1499938964844,293.1499938964844,0.2371676564216613,-4801.61474609375,304.1801147460937,0.7914872765541077,0.3150775730609894,0.3034510016441345,293.2361145019531,297.1499938964844,293.1499938964844,0.3659524917602539,-5000.63232421875,304.1571960449219,0.8861302137374878,0.4494879245758056,0.3165832161903381,293.22369384765625,297.1499938964844,293.1499938964844,0.4334274530410766,-7732.07568359375,304.1553039550781,0.9299499988555908,0.514491617679596,0.4895772039890289,293.3390197753906,297.1499938964844,293.1499938964844,0.0110044628381729,-3280.6748046875,302.2362976074219,0.3992150127887726,0.050000000745058,0.2437398880720138,291.0912475585937,291.1499938964844,259.6640930175781,259.2599792480469,279.2094116210937,294.156494140625,291.0900573730469,1.0,0.4559354782104492,0.6981144547462463,0.6981144547462463,1.0,1.0,-2.193382024765014,0.9507091641426086,1.2426728010177612,0.4466689229011535,0.0,0.0,0.7107616662979126,131.63890075683594,135.0,-30.732585906982425,-26200.13671875,1090.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1414794921875,312.0204162597656,278.1499938964844,0.0,18000.0,314.2699890136719,35718.3125,36000.0,0.0,0.0,0.582330584526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233378887176514,1.223355054855347,-1.7165499230031855e-05,0.0,0.0005909915198571,0.0,0.0,256.85528564453125,0.0,0.0,0.0,0.7262483239173889,4.0,0.0,1.0
378780,293.3610534667969,297.1499938964844,293.1499938964844,0.4406103789806366,-7428.12841796875,304.1739807128906,0.9271732568740844,0.5182040333747864,0.4691366851329803,293.4170227050781,297.1499938964844,293.1499938964844,0.230704054236412,-4697.65869140625,304.1808776855469,0.7807809710502625,0.3075003325939178,0.2965328395366668,293.2369384765625,297.1499938964844,293.1499938964844,0.3642454445362091,-4982.27880859375,304.1576538085937,0.8796399235725403,0.4471367299556732,0.3150576949119568,293.2250671386719,297.1499938964844,293.1499938964844,0.4319777190685272,-7711.6044921875,304.1559753417969,0.922542691230774,0.5123465657234192,0.4877107739448547,293.3410949707031,297.1499938964844,293.1499938964844,0.0109257698059082,-3271.827392578125,302.1624450683594,0.3966265320777893,0.050000000745058,0.2443805336952209,291.07635498046875,291.1499938964844,259.7350158691406,259.3162536621094,279.2126159667969,294.15576171875,291.0756530761719,1.0,0.456148087978363,0.7045344114303589,0.7045344114303589,1.0,1.0,-2.176054716110229,0.9449127912521362,1.2311419248580933,0.4447946846485138,0.0,0.0,0.7216657996177673,134.57110595703125,138.0,-22.15111541748047,-25968.0859375,1083.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6714172363281,311.7278137207031,278.1499938964844,0.0,18000.0,314.2699890136719,35651.41796875,36000.0,0.0,0.0,0.5764923095703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2560464143753052,1.2560640573501587,-1.764283297234215e-05,0.0,0.0005850664456374,0.0,0.0,272.8580017089844,0.0,0.0,0.0,0.7405312657356262,4.0,0.0,1.0
378840,293.3610534667969,297.1499938964844,293.1499938964844,0.4406103789806366,-7428.12841796875,304.1739807128906,0.9271732568740844,0.5182040333747864,0.4691366851329803,293.4170227050781,297.1499938964844,293.1499938964844,0.230704054236412,-4697.65869140625,304.1808776855469,0.7807809710502625,0.3075003325939178,0.2965328395366668,293.2369384765625,297.1499938964844,293.1499938964844,0.3642454445362091,-4982.27880859375,304.1576538085937,0.8796399235725403,0.4471367299556732,0.3150576949119568,293.2250671386719,297.1499938964844,293.1499938964844,0.4319777190685272,-7711.6044921875,304.1559753417969,0.922542691230774,0.5123465657234192,0.4877107739448547,293.3410949707031,297.1499938964844,293.1499938964844,0.0109257698059082,-3271.827392578125,302.1624450683594,0.3966265320777893,0.050000000745058,0.2443805336952209,291.07635498046875,291.1499938964844,259.7350158691406,259.3162536621094,279.2126159667969,294.15576171875,291.0756530761719,1.0,0.456148087978363,0.7045344114303589,0.7045344114303589,1.0,1.0,-2.176054716110229,0.9449127912521362,1.2311419248580933,0.4447946846485138,0.0,0.0,0.7216657996177673,134.57110595703125,138.0,-22.15111541748047,-25968.0859375,1083.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6714172363281,311.7278137207031,278.1499938964844,0.0,18000.0,314.2699890136719,35651.41796875,36000.0,0.0,0.0,0.5764923095703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2560464143753052,1.2560640573501587,-1.764283297234215e-05,0.0,0.0005850664456374,0.0,0.0,272.8580017089844,0.0,0.0,0.0,0.7405312657356262,4.0,0.0,1.0
378900,293.3616027832031,297.1499938964844,293.1499938964844,0.4379544258117676,-7392.87255859375,304.1744384765625,0.9223421216011048,0.5154240131378174,0.4667274951934814,293.4195251464844,297.1499938964844,293.1499938964844,0.2273335605859756,-4643.10791015625,304.1813659667969,0.7753970623016357,0.3036253154277801,0.2929737865924835,293.23736572265625,297.1499938964844,293.1499938964844,0.3632982075214386,-4972.029296875,304.1579895019531,0.8764464855194092,0.4459530413150787,0.3142897188663482,293.2257385253906,297.1499938964844,293.1499938964844,0.4311382472515106,-7699.677734375,304.1564025878906,0.9189034700393676,0.511262059211731,0.4867668449878692,293.3421325683594,297.1499938964844,293.1499938964844,0.0108841648325324,-3266.666015625,302.1255798339844,0.3953145146369934,0.050000000745058,0.2447055727243423,291.07159423828125,291.1499938964844,259.7706604003906,259.34429931640625,279.2143249511719,294.1552734375,291.07110595703125,1.0,0.456257164478302,0.7078812718391418,0.7078812718391418,1.0,1.0,-2.1672208309173584,0.9419254064559937,1.2252953052520752,0.4438037872314453,0.0,0.0,0.7273807525634766,136.0592041015625,138.0,-17.537702560424805,-25855.794921875,1080.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4407653808594,311.5862121582031,278.1499938964844,0.0,18000.0,313.7900085449219,35633.4140625,36000.0,0.0,0.0,0.5694329738616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2735539674758911,1.2735718488693235,-1.7907692381413653e-05,0.0,0.0005779020721092,0.0,0.0,281.7678527832031,0.0,0.0,0.0,0.748245358467102,4.0,0.0,1.0
378960,293.362060546875,297.1499938964844,293.1499938964844,0.4353543519973755,-7358.431640625,304.1747131347656,0.9176040291786194,0.512651264667511,0.464320570230484,293.4219970703125,297.1499938964844,293.1499938964844,0.2239672541618347,-4588.509765625,304.1817932128906,0.7700508832931519,0.2997242212295532,0.2893808484077453,293.2377624511719,297.1499938964844,293.1499938964844,0.3623923361301422,-4962.2880859375,304.1581726074219,0.8733069896697998,0.4447656869888305,0.3135187029838562,293.2264099121094,297.1499938964844,293.1499938964844,0.4303443133831024,-7688.49853515625,304.1566772460937,0.915348470211029,0.5101715326309204,0.4858165383338928,293.3431701660156,297.1499938964844,293.1499938964844,0.0108433002606034,-3261.77392578125,302.0883178710937,0.3939944505691528,0.050000000745058,0.2450313717126846,291.0655517578125,291.1499938964844,259.8064270019531,259.3723449707031,279.2161560058594,294.1547546386719,291.0644226074219,1.0,0.4563676714897156,0.7113250494003296,0.7113250494003296,1.0,1.0,-2.1583383083343506,0.9389086961746216,1.219429612159729,0.4427931010723114,0.0,0.0,0.7335806488990784,137.55111694335938,141.0,-19.29924392700196,-25720.927734375,1076.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1791076660156,311.41754150390625,278.1499938964844,0.0,18000.0,313.7900085449219,35614.8046875,36000.0,0.0,0.0,0.5670093297958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916886806488037,1.2917068004608154,-1.818597775127273e-05,0.0,0.0005754423327744,0.0,0.0,291.2212829589844,0.0,0.0,0.0,0.756302535533905,4.0,0.0,1.0
379020,293.3627624511719,297.1499938964844,293.1499938964844,0.4301684498786926,-7289.64013671875,304.1751403808594,0.908581793308258,0.5071401000022888,0.4595344662666321,293.4266967773437,297.1499938964844,293.1499938964844,0.2171970605850219,-4478.1689453125,304.1824951171875,0.759563148021698,0.291880339384079,0.2821429967880249,293.2385559082031,297.1499938964844,293.1499938964844,0.3605609834194183,-4942.5732421875,304.15850830078125,0.8672117590904236,0.4423861801624298,0.3119721114635467,293.2276916503906,297.1499938964844,293.1499938964844,0.4287257194519043,-7665.69921875,304.1571655273437,0.9085761308670044,0.5079793930053711,0.4839036166667938,293.34521484375,297.1499938964844,293.1499938964844,0.0107616754248738,-3251.814208984375,302.01318359375,0.3913244605064392,0.050000000745058,0.2456824779510498,291.05291748046875,291.1499938964844,259.8782653808594,259.4283142089844,279.2200622558594,294.1537475585937,291.052490234375,1.0,0.4565946757793426,0.7185249924659729,0.7185249924659729,1.0,1.0,-2.140523910522461,0.9328315258026124,1.207692265510559,0.4407362341880798,0.0,0.0,0.7475197315216064,140.53440856933594,144.0,-15.395835876464844,-25487.529296875,1069.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6808776855469,311.109619140625,278.1499938964844,0.0,18000.0,313.7900085449219,35549.875,36000.0,0.0,0.0,0.5634505748748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3332560062408447,1.3332748413085938,-1.883387449197471e-05,0.0,0.0005718307220377,0.0,0.0,313.7079162597656,0.0,0.0,0.0,0.7748302817344666,4.0,0.0,1.0
379080,293.3627624511719,297.1499938964844,293.1499938964844,0.4301684498786926,-7289.64013671875,304.1751403808594,0.908581793308258,0.5071401000022888,0.4595344662666321,293.4266967773437,297.1499938964844,293.1499938964844,0.2171970605850219,-4478.1689453125,304.1824951171875,0.759563148021698,0.291880339384079,0.2821429967880249,293.2385559082031,297.1499938964844,293.1499938964844,0.3605609834194183,-4942.5732421875,304.15850830078125,0.8672117590904236,0.4423861801624298,0.3119721114635467,293.2276916503906,297.1499938964844,293.1499938964844,0.4287257194519043,-7665.69921875,304.1571655273437,0.9085761308670044,0.5079793930053711,0.4839036166667938,293.34521484375,297.1499938964844,293.1499938964844,0.0107616754248738,-3251.814208984375,302.01318359375,0.3913244605064392,0.050000000745058,0.2456824779510498,291.05291748046875,291.1499938964844,259.8782653808594,259.4283142089844,279.2200622558594,294.1537475585937,291.052490234375,1.0,0.4565946757793426,0.7185249924659729,0.7185249924659729,1.0,1.0,-2.140523910522461,0.9328315258026124,1.207692265510559,0.4407362341880798,0.0,0.0,0.7475197315216064,140.53440856933594,144.0,-15.395835876464844,-25487.529296875,1069.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6808776855469,311.109619140625,278.1499938964844,0.0,18000.0,313.7900085449219,35549.875,36000.0,0.0,0.0,0.5634505748748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3332560062408447,1.3332748413085938,-1.883387449197471e-05,0.0,0.0005718307220377,0.0,0.0,313.7079162597656,0.0,0.0,0.0,0.7748302817344666,4.0,0.0,1.0
379140,293.3631591796875,297.1499938964844,293.1499938964844,0.4246672689914703,-7216.203125,304.1759338378906,0.9003778100013733,0.5016688108444214,0.4547837376594543,293.43096923828125,297.1499938964844,293.1499938964844,0.2102422267198562,-4363.837890625,304.1832580566406,0.7494073510169983,0.2840032577514648,0.2748670578002929,293.2392578125,297.1499938964844,293.1499938964844,0.358419120311737,-4919.27294921875,304.15924072265625,0.8613589406013489,0.4399989545345306,0.3104197680950165,293.2288818359375,297.1499938964844,293.1499938964844,0.4267284572124481,-7637.25537109375,304.1581115722656,0.9023534059524536,0.5057690143585205,0.4819737076759338,293.34716796875,297.1499938964844,293.1499938964844,0.0106720933690667,-3239.196044921875,301.9390563964844,0.3885919749736786,0.050000000745058,0.2463323175907135,291.04998779296875,291.1499938964844,259.9505615234375,259.48419189453125,279.2243957519531,294.15289306640625,291.0499572753906,1.0,0.4568313062191009,0.7261806130409241,0.7261806130409241,1.0,1.0,-2.122677564620972,0.9267105460166932,1.1959669589996338,0.4386395215988159,0.0,0.0,0.7611271142959595,143.5147705078125,147.0,-5.9934821128845215,-25274.509765625,1061.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2315368652344,310.8383178710937,278.1499938964844,0.0,18000.0,313.3099975585937,35545.0390625,36000.0,0.0,0.0,0.5565069317817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756310939788818,1.3756505250930786,-1.9529836208675988e-05,0.0,0.0005647837533615,0.0,0.0,338.0932922363281,0.0,0.0,0.0,0.7938694357872009,4.0,0.0,1.0
379200,293.3631591796875,297.1499938964844,293.1499938964844,0.4246672689914703,-7216.203125,304.1759338378906,0.9003778100013733,0.5016688108444214,0.4547837376594543,293.43096923828125,297.1499938964844,293.1499938964844,0.2102422267198562,-4363.837890625,304.1832580566406,0.7494073510169983,0.2840032577514648,0.2748670578002929,293.2392578125,297.1499938964844,293.1499938964844,0.358419120311737,-4919.27294921875,304.15924072265625,0.8613589406013489,0.4399989545345306,0.3104197680950165,293.2288818359375,297.1499938964844,293.1499938964844,0.4267284572124481,-7637.25537109375,304.1581115722656,0.9023534059524536,0.5057690143585205,0.4819737076759338,293.34716796875,297.1499938964844,293.1499938964844,0.0106720933690667,-3239.196044921875,301.9390563964844,0.3885919749736786,0.050000000745058,0.2463323175907135,291.04998779296875,291.1499938964844,259.9505615234375,259.48419189453125,279.2243957519531,294.15289306640625,291.0499572753906,1.0,0.4568313062191009,0.7261806130409241,0.7261806130409241,1.0,1.0,-2.122677564620972,0.9267105460166932,1.1959669589996338,0.4386395215988159,0.0,0.0,0.7611271142959595,143.5147705078125,147.0,-5.9934821128845215,-25274.509765625,1061.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2315368652344,310.8383178710937,278.1499938964844,0.0,18000.0,313.3099975585937,35545.0390625,36000.0,0.0,0.0,0.5565069317817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756310939788818,1.3756505250930786,-1.9529836208675988e-05,0.0,0.0005647837533615,0.0,0.0,338.0932922363281,0.0,0.0,0.0,0.7938694357872009,4.0,0.0,1.0
379260,293.3632507324219,297.1499938964844,293.1499938964844,0.4193151593208313,-7144.8408203125,304.1761779785156,0.8925831317901611,0.4962472319602966,0.4500728845596313,293.434814453125,297.1499938964844,293.1499938964844,0.2033578306436538,-4249.9951171875,304.1836242675781,0.7395853400230408,0.2761050760746002,0.2675670981407165,293.2398681640625,297.1499938964844,293.1499938964844,0.3563587069511413,-4896.99072265625,304.1595764160156,0.8557437062263489,0.4376116991043091,0.3088651895523071,293.22998046875,297.1499938964844,293.1499938964844,0.4248118996620178,-7610.2021484375,304.1585998535156,0.8965011239051819,0.5035480856895447,0.4800306260585785,293.3489990234375,297.1499938964844,293.1499938964844,0.0105844642966985,-3227.0595703125,301.864013671875,0.3858865201473236,0.050000000745058,0.2469804883003235,291.0440979003906,291.1499938964844,260.02325439453125,259.5399780273437,279.22918701171875,294.1521301269531,291.04376220703125,1.0,0.4570794403553009,0.7343342304229736,0.7343342304229736,1.0,1.0,-2.104830026626587,0.9205549359321594,1.1842750310897827,0.4365046620368957,0.0,0.0,0.7755375504493713,146.49090576171875,150.0,-8.150583267211914,-25033.171875,1054.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7667236328125,310.5455322265625,278.1499938964844,0.0,18000.0,313.3099975585937,35528.23828125,36000.0,0.0,0.0,0.5544176697731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4180309772491455,1.4180512428283691,-2.0245332052581944e-05,0.0,0.0005626634811051,0.0,0.0,363.8128967285156,0.0,0.0,0.0,0.8131462931632996,4.0,0.0,1.0
379320,293.3632507324219,297.1499938964844,293.1499938964844,0.4193151593208313,-7144.8408203125,304.1761779785156,0.8925831317901611,0.4962472319602966,0.4500728845596313,293.434814453125,297.1499938964844,293.1499938964844,0.2033578306436538,-4249.9951171875,304.1836242675781,0.7395853400230408,0.2761050760746002,0.2675670981407165,293.2398681640625,297.1499938964844,293.1499938964844,0.3563587069511413,-4896.99072265625,304.1595764160156,0.8557437062263489,0.4376116991043091,0.3088651895523071,293.22998046875,297.1499938964844,293.1499938964844,0.4248118996620178,-7610.2021484375,304.1585998535156,0.8965011239051819,0.5035480856895447,0.4800306260585785,293.3489990234375,297.1499938964844,293.1499938964844,0.0105844642966985,-3227.0595703125,301.864013671875,0.3858865201473236,0.050000000745058,0.2469804883003235,291.0440979003906,291.1499938964844,260.02325439453125,259.5399780273437,279.22918701171875,294.1521301269531,291.04376220703125,1.0,0.4570794403553009,0.7343342304229736,0.7343342304229736,1.0,1.0,-2.104830026626587,0.9205549359321594,1.1842750310897827,0.4365046620368957,0.0,0.0,0.7755375504493713,146.49090576171875,150.0,-8.150583267211914,-25033.171875,1054.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7667236328125,310.5455322265625,278.1499938964844,0.0,18000.0,313.3099975585937,35528.23828125,36000.0,0.0,0.0,0.5544176697731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4180309772491455,1.4180512428283691,-2.0245332052581944e-05,0.0,0.0005626634811051,0.0,0.0,363.8128967285156,0.0,0.0,0.0,0.8131462931632996,4.0,0.0,1.0
379380,293.3630676269531,297.1499938964844,293.1499938964844,0.4137712717056274,-7070.49609375,304.1766967773437,0.8850194215774536,0.490880012512207,0.445410668849945,293.4382629394531,297.1499938964844,293.1499938964844,0.1963773816823959,-4133.54150390625,304.1840515136719,0.730005145072937,0.2681908011436462,0.2602496147155761,293.2403869628906,297.1499938964844,293.1499938964844,0.354082852602005,-4872.18798828125,304.1601867675781,0.8503587245941162,0.4352283179759979,0.3073132336139679,293.23095703125,297.1499938964844,293.1499938964844,0.4226266145706177,-7579.10546875,304.15936279296875,0.8908268213272095,0.5013208985328674,0.4780817031860351,293.3507080078125,297.1499938964844,293.1499938964844,0.0104920314624905,-3213.035888671875,301.78985595703125,0.3832767009735107,0.050000000745058,0.2476267665624618,291.044921875,291.1499938964844,260.0963134765625,259.59576416015625,279.23443603515625,294.1513977050781,291.0451965332031,1.0,0.457341581583023,0.7430378198623657,0.7430378198623657,1.0,1.0,-2.087013959884644,0.9143756031990052,1.1726382970809937,0.4343352615833282,0.0,0.0,0.7895938754081726,149.4625244140625,153.0,0.3503225147724151,-24828.11328125,1047.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697509765625,310.306884765625,278.1499938964844,0.0,18000.0,313.3099975585937,35535.4375,36000.0,0.0,0.0,0.5533833503723145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4611411094665527,1.4611620903015137,-2.1000683773308992e-05,0.0,0.0005616137641482,0.0,0.0,391.4660949707031,0.0,0.0,0.0,0.8327881097793579,4.0,0.0,1.0
379440,293.3630676269531,297.1499938964844,293.1499938964844,0.4137712717056274,-7070.49609375,304.1766967773437,0.8850194215774536,0.490880012512207,0.445410668849945,293.4382629394531,297.1499938964844,293.1499938964844,0.1963773816823959,-4133.54150390625,304.1840515136719,0.730005145072937,0.2681908011436462,0.2602496147155761,293.2403869628906,297.1499938964844,293.1499938964844,0.354082852602005,-4872.18798828125,304.1601867675781,0.8503587245941162,0.4352283179759979,0.3073132336139679,293.23095703125,297.1499938964844,293.1499938964844,0.4226266145706177,-7579.10546875,304.15936279296875,0.8908268213272095,0.5013208985328674,0.4780817031860351,293.3507080078125,297.1499938964844,293.1499938964844,0.0104920314624905,-3213.035888671875,301.78985595703125,0.3832767009735107,0.050000000745058,0.2476267665624618,291.044921875,291.1499938964844,260.0963134765625,259.59576416015625,279.23443603515625,294.1513977050781,291.0451965332031,1.0,0.457341581583023,0.7430378198623657,0.7430378198623657,1.0,1.0,-2.087013959884644,0.9143756031990052,1.1726382970809937,0.4343352615833282,0.0,0.0,0.7895938754081726,149.4625244140625,153.0,0.3503225147724151,-24828.11328125,1047.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697509765625,310.306884765625,278.1499938964844,0.0,18000.0,313.3099975585937,35535.4375,36000.0,0.0,0.0,0.5533833503723145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4611411094665527,1.4611620903015137,-2.1000683773308992e-05,0.0,0.0005616137641482,0.0,0.0,391.4660949707031,0.0,0.0,0.0,0.8327881097793579,4.0,0.0,1.0
379500,293.3629150390625,297.1499938964844,293.1499938964844,0.4109079539775848,-7031.9384765625,304.17706298828125,0.8813244104385376,0.4882152378559112,0.4430960416793823,293.4398498535156,297.1499938964844,293.1499938964844,0.1928474307060241,-4074.245361328125,304.18426513671875,0.7252373695373535,0.2642280459403991,0.2565849125385284,293.2406311035156,297.1499938964844,293.1499938964844,0.3528467416763305,-4858.65087890625,304.1605834960937,0.8477457761764526,0.4340371489524841,0.3065375387668609,293.2314453125,297.1499938964844,293.1499938964844,0.4214115440845489,-7561.736328125,304.1598815917969,0.8880533576011658,0.500203549861908,0.4771037697792053,293.3515014648437,297.1499938964844,293.1499938964844,0.0104435803368687,-3205.177001953125,301.7532958984375,0.382005512714386,0.050000000745058,0.2479494363069534,291.0485534667969,291.1499938964844,260.13299560546875,259.6236877441406,279.2372741699219,294.1510925292969,291.0490417480469,1.0,0.4574781060218811,0.7476140260696411,0.7476140260696411,1.0,1.0,-2.0781142711639404,0.9112737774848938,1.1668403148651123,0.4332350194454193,0.0,0.0,0.7960039973258972,150.94775390625,153.0,5.488577365875244,-24732.20703125,1043.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19854736328125,310.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,35557.9921875,35280.0,0.0,0.0,0.5515527129173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4810879230499268,1.4811092615127563,-2.1362167899496853e-05,0.0,0.0005597558920271,0.0,0.0,404.821044921875,0.0,0.0,0.0,0.8319274187088013,4.0,0.0,1.0
